time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5422167778015137,0.050000000745058,0.0458693839609622,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5422167778015137,0.050000000745058,0.0483026690781116,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5422167778015137,0.050000000745058,0.035676185041666,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5422167778015137,0.050000000745058,0.0483026690781116,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5422167778015137,0.050000000745058,0.2291270643472671,291.1051940917969,291.1499938964844,284.25,283.9168395996094,291.1150207519531,297.1327819824219,291.10577392578125,1.0,0.1627293974161148,1.0,1.0,0.9350555539131165,1.0,-0.6108985543251038,0.285616010427475,0.3252825438976288,0.0494133681058883,0.0,0.0,0.0,25.400894165039062,25.0,4.107234954833984,-0.0,39.349891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5424275398254395,0.050000000745058,0.0458677671849727,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5424275398254395,0.050000000745058,0.0483009703457355,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5424275398254395,0.050000000745058,0.0356749296188354,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5424275398254395,0.050000000745058,0.0483009703457355,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5424275398254395,0.050000000745058,0.2291190028190612,291.1065979003906,291.1499938964844,284.25,283.91632080078125,291.1158752441406,297.1324157714844,291.1071472167969,1.0,0.1626464873552322,1.0,1.0,0.933379054069519,1.0,-0.6108771562576294,0.285556435585022,0.325320690870285,0.0496680811047554,0.0,0.0,0.0,25.360849380493164,25.0,3.905032873153688,-0.0,39.30598831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5426186919212341,0.050000000745058,0.0458663068711757,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5426186919212341,0.050000000745058,0.0482994318008422,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5426186919212341,0.050000000745058,0.0356737934052944,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5426186919212341,0.050000000745058,0.0482994318008422,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5426186919212341,0.050000000745058,0.2291117012500763,291.1079406738281,291.1499938964844,284.25,283.9156494140625,291.1166381835937,297.132080078125,291.10845947265625,1.0,0.1625716239213943,1.0,1.0,0.9317025542259216,1.0,-0.6108577251434326,0.2855041027069092,0.3253536522388458,0.0499106273055076,0.0,0.0,0.0,25.32471466064453,25.0,3.6826348304748535,-0.0,39.26636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5427910089492798,0.050000000745058,0.0458649955689907,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5427910089492798,0.050000000745058,0.0482980497181415,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5427910089492798,0.050000000745058,0.0356727726757526,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5427910089492798,0.050000000745058,0.0482980497181415,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5427910089492798,0.050000000745058,0.229105144739151,291.10919189453125,291.1499938964844,284.25,283.914794921875,291.11724853515625,297.1317443847656,291.1096496582031,1.0,0.1625044792890548,1.0,1.0,0.9300260543823242,1.0,-0.6108403205871582,0.2854591608047485,0.3253811597824096,0.0501405149698257,0.0,0.0,0.0,25.29232215881348,25.0,3.4403395652771,-0.0,39.2308464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5429472923278809,0.050000000745058,0.0458638072013855,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5429472923278809,0.050000000745058,0.0482967942953109,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5429472923278809,0.050000000745058,0.0356718488037586,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5429472923278809,0.050000000745058,0.0482967942953109,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5429472923278809,0.050000000745058,0.2290992140769958,291.1103210449219,291.1499938964844,284.25,283.91375732421875,291.11773681640625,297.1314392089844,291.1107788085937,1.0,0.1624437719583511,1.0,1.0,0.9283495545387268,1.0,-0.6108245253562927,0.2854217290878296,0.3254028260707855,0.0503571815788745,0.0,0.0,0.0,25.26304626464844,25.0,3.179442405700684,-0.0,39.19874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5430877804756165,0.050000000745058,0.0458627380430698,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5430877804756165,0.050000000745058,0.0482956729829311,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5430877804756165,0.050000000745058,0.035671018064022,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5430877804756165,0.050000000745058,0.0482956729829311,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5430877804756165,0.050000000745058,0.2290938794612884,291.11138916015625,291.1499938964844,284.25,283.9125061035156,291.1180725097656,297.131103515625,291.1117858886719,1.0,0.1623893678188324,1.0,1.0,0.9266731142997742,1.0,-0.610810399055481,0.2853919565677643,0.3254184424877167,0.0505602955818176,0.0,0.0,0.0,25.236831665039062,25.0,2.900261163711548,-0.0,39.16999435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5432143211364746,0.050000000745058,0.0458617806434631,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5432143211364746,0.050000000745058,0.0482946634292602,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5432143211364746,0.050000000745058,0.0356702730059623,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5432143211364746,0.050000000745058,0.0482946634292602,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5432143211364746,0.050000000745058,0.229089081287384,291.1123352050781,291.1499938964844,284.25,283.9110412597656,291.1182556152344,297.1307983398437,291.1127014160156,1.0,0.1623404920101165,1.0,1.0,0.9249977469444276,1.0,-0.610797643661499,0.2853699326515198,0.3254277408123016,0.0507492683827877,0.0,0.0,0.0,25.213281631469727,25.0,2.604337215423584,-0.0,39.14417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5433285236358643,0.050000000745058,0.0458609163761138,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5433285236358643,0.050000000745058,0.0482937507331371,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5433285236358643,0.050000000745058,0.0356696024537086,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5433285236358643,0.050000000745058,0.0482937507331371,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5433285236358643,0.050000000745058,0.229084774851799,291.1131591796875,291.1499938964844,284.25,283.9093933105469,291.1182861328125,297.1304931640625,291.11346435546875,1.0,0.1622963994741439,1.0,1.0,0.9233223795890808,1.0,-0.6107861995697021,0.285355806350708,0.3254303932189941,0.0509237572550773,0.0,0.0,0.0,25.19204330444336,25.0,2.292754650115967,-0.0,39.120887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5434316992759705,0.050000000745058,0.0458601340651512,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5434316992759705,0.050000000745058,0.0482929311692714,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5434316992759705,0.050000000745058,0.03566899523139,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5434316992759705,0.050000000745058,0.0482929311692714,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5434316992759705,0.050000000745058,0.2290808707475662,291.1138916015625,291.1499938964844,284.25,283.9075012207031,291.1181945800781,297.13018798828125,291.1141662597656,1.0,0.162256509065628,1.0,1.0,0.921647012233734,1.0,-0.6107758283615112,0.2853496670722961,0.3254261612892151,0.0510833486914634,0.0,0.0,0.0,25.172828674316406,25.0,1.965653419494629,-0.0,39.09982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.543523907661438,0.050000000745058,0.0458594374358654,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.543523907661438,0.050000000745058,0.0482921972870826,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.543523907661438,0.050000000745058,0.0356684513390064,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.543523907661438,0.050000000745058,0.0482921972870826,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.543523907661438,0.050000000745058,0.229077398777008,291.114501953125,291.1499938964844,284.25,283.9053649902344,291.117919921875,297.1299133300781,291.1147155761719,1.0,0.1622207760810852,1.0,1.0,0.9199717044830322,1.0,-0.610766589641571,0.2853516340255737,0.3254149556159973,0.051227830350399,0.0,0.0,0.0,25.15562629699707,25.0,1.623784422874451,-0.0,39.08097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5436068177223206,0.050000000745058,0.0458588153123855,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5436068177223206,0.050000000745058,0.0482915379106998,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5436068177223206,0.050000000745058,0.0356679670512676,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5436068177223206,0.050000000745058,0.0482915379106998,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5436068177223206,0.050000000745058,0.2290742695331573,291.1149597167969,291.1499938964844,284.25,283.9029846191406,291.11749267578125,297.129638671875,291.1151123046875,1.0,0.1621884703636169,1.0,1.0,0.9182963371276855,1.0,-0.6107583045959473,0.2853625416755676,0.3253957629203796,0.0513551644980907,0.0,0.0,0.0,25.14006805419922,25.0,1.266161322593689,-0.0,39.06393051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5436800122261047,0.050000000745058,0.0458582639694213,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5436800122261047,0.050000000745058,0.0482909567654132,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5436800122261047,0.050000000745058,0.0356675386428833,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5436800122261047,0.050000000745058,0.0482909567654132,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5436800122261047,0.050000000745058,0.2290715128183365,291.11529541015625,291.1499938964844,284.25,283.900390625,291.1168518066406,297.1293640136719,291.11541748046875,1.0,0.1621594876050949,1.0,1.0,0.9166228771209716,1.0,-0.6107509732246399,0.2853857576847076,0.3253652155399322,0.0514574311673641,0.0,0.0,0.0,25.12610244750977,25.0,0.8870621919631958,-0.0,39.04864883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5437436103820801,0.050000000745058,0.0458577834069728,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5437436103820801,0.050000000745058,0.0482904538512229,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5437436103820801,0.050000000745058,0.0356671661138534,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5437436103820801,0.050000000745058,0.0482904538512229,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5437436103820801,0.050000000745058,0.2290691286325454,291.1155090332031,291.1499938964844,284.25,283.8976135253906,291.1158142089844,297.12908935546875,291.11553955078125,1.0,0.1621333211660385,1.0,1.0,0.914949357509613,1.0,-0.6107446551322937,0.2854283154010772,0.325316309928894,0.0515187717974185,0.0,0.0,0.0,25.113481521606445,25.0,0.4401090443134308,-0.0,39.03487396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5437979698181152,0.050000000745058,0.04585737362504,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5437979698181152,0.050000000745058,0.0482900254428386,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5437979698181152,0.050000000745058,0.0356668457388877,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5437979698181152,0.050000000745058,0.0482900254428386,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5437979698181152,0.050000000745058,0.2290670871734619,291.1155090332031,291.1499938964844,284.25,283.8946533203125,291.1144104003906,297.1288757324219,291.1154479980469,1.0,0.1621099263429641,1.0,1.0,0.9132758975028992,1.0,-0.6107392311096191,0.2854885458946228,0.3252506852149963,0.0515430085361003,0.0,0.0,0.0,25.10218620300293,25.0,-0.0803986564278602,-0.0,39.02257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5438445210456848,0.050000000745058,0.0458570271730423,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5438445210456848,0.050000000745058,0.0482896566390991,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5438445210456848,0.050000000745058,0.0356665775179863,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5438445210456848,0.050000000745058,0.0482896566390991,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5438445210456848,0.050000000745058,0.2290653437376022,291.11529541015625,291.1499938964844,284.25,283.8915100097656,291.1127014160156,297.1286315917969,291.1151733398437,1.0,0.1620887666940689,1.0,1.0,0.9116024374961852,1.0,-0.6107345819473267,0.2855652570724487,0.3251693248748779,0.051532607525587,0.0,0.0,0.0,25.09195137023925,25.0,-0.6590251326560974,-0.0,39.01146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5438832640647888,0.050000000745058,0.045856736600399,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5438832640647888,0.050000000745058,0.0482893511652946,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5438832640647888,0.050000000745058,0.035666350275278,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5438832640647888,0.050000000745058,0.0482893511652946,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5438832640647888,0.050000000745058,0.2290638834238052,291.1148376464844,291.1499938964844,284.25,283.88818359375,291.11065673828125,297.1284484863281,291.1146240234375,1.0,0.1620698720216751,1.0,1.0,0.9099289178848268,1.0,-0.6107307076454163,0.2856577634811401,0.3250729739665985,0.0514891818165779,0.0,0.0,0.0,25.08279800415039,25.0,-1.2843830585479736,-0.0,39.00156784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5439154505729675,0.050000000745058,0.0458564944565296,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5439154505729675,0.050000000745058,0.0482890978455543,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5439154505729675,0.050000000745058,0.0356661640107631,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5439154505729675,0.050000000745058,0.0482890978455543,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5439154505729675,0.050000000745058,0.2290626913309097,291.1141967773437,291.1499938964844,284.25,283.8847045898437,291.1083374023437,297.1282653808594,291.1138610839844,1.0,0.1620527803897857,1.0,1.0,0.9082595109939576,1.0,-0.6107274889945984,0.2857652008533478,0.324962317943573,0.0514141619205474,0.0,0.0,0.0,25.07450294494629,25.0,-1.9386488199234009,-0.0,38.99263000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5439413189888,0.050000000745058,0.0458563007414341,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5439413189888,0.050000000745058,0.0482888929545879,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5439413189888,0.050000000745058,0.0356660112738609,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5439413189888,0.050000000745058,0.0482888929545879,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5439413189888,0.050000000745058,0.2290617227554321,291.11328125,291.1499938964844,284.25,283.8810729980469,291.105712890625,297.1281433105469,291.11285400390625,1.0,0.1620374321937561,1.0,1.0,0.9065900444984436,1.0,-0.610724925994873,0.2858871519565582,0.3248377740383148,0.0513088591396808,0.0,0.0,0.0,25.067026138305664,25.0,-2.6173415184021,-0.0,38.98461532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5439615845680237,0.050000000745058,0.0458561517298221,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5439615845680237,0.050000000745058,0.0482887364923954,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5439615845680237,0.050000000745058,0.0356658957898616,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5439615845680237,0.050000000745058,0.0482887364923954,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5439615845680237,0.050000000745058,0.2290609627962112,291.11212158203125,291.1499938964844,284.25,283.8772888183594,291.10284423828125,297.1280517578125,291.1116027832031,1.0,0.1620235592126846,1.0,1.0,0.9049205780029296,1.0,-0.6107228994369507,0.2860231697559356,0.3246997594833374,0.0511742830276489,0.0,0.0,0.0,25.060258865356445,25.0,-3.312143087387085,-0.0,38.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5439762473106384,0.050000000745058,0.0458560436964035,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5439762473106384,0.050000000745058,0.0482886210083961,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5439762473106384,0.050000000745058,0.0356658101081848,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5439762473106384,0.050000000745058,0.0482886210083961,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5439762473106384,0.050000000745058,0.2290604263544082,291.1107177734375,291.1499938964844,284.25,283.87335205078125,291.0997009277344,297.12799072265625,291.1100769042969,1.0,0.1620111465454101,1.0,1.0,0.9032511711120604,1.0,-0.6107214689254761,0.286172866821289,0.324548602104187,0.0510112531483173,0.0,0.0,0.0,25.05417823791504,25.0,-4.01592493057251,-0.0,38.9709587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439860820770264,0.050000000745058,0.0458559691905975,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439860820770264,0.050000000745058,0.0482885465025901,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439860820770264,0.050000000745058,0.0356657542288303,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439860820770264,0.050000000745058,0.0482885465025901,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439860820770264,0.050000000745058,0.2290600687265396,291.10906982421875,291.1499938964844,284.25,283.8692932128906,291.0962829589844,297.12799072265625,291.1083374023437,1.0,0.1619999557733535,1.0,1.0,0.9015817046165466,1.0,-0.6107205152511597,0.2863359153270721,0.3243845999240875,0.0508204959332942,0.0,0.0,0.0,25.048673629760746,25.0,-4.724043369293213,-0.0,38.96517181396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5439910888671875,0.050000000745058,0.0458559356629848,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5439910888671875,0.050000000745058,0.0482885055243968,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5439910888671875,0.050000000745058,0.0356657281517982,296.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5439910888671875,0.050000000745058,0.0482885055243968,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5439910888671875,0.050000000745058,0.2290598899126052,291.1071472167969,291.1499938964844,284.25,283.8650817871094,291.0926513671875,297.1280212402344,291.1063232421875,1.0,0.1619899272918701,1.0,1.0,0.8999179601669312,1.0,-0.6107199788093567,0.2865118384361267,0.3242081701755523,0.0506024584174156,0.0,0.0,0.0,25.04372215270996,25.0,-5.431888580322266,-0.0,38.96001052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439918637275696,0.050000000745058,0.0458559319376945,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439918637275696,0.050000000745058,0.0482885017991066,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439918637275696,0.050000000745058,0.0356657244265079,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439918637275696,0.050000000745058,0.0482885017991066,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.5439918637275696,0.050000000745058,0.2290598601102829,291.1050109863281,291.1499938964844,284.25,283.8607788085937,291.0887451171875,297.1280822753906,291.10406494140625,1.0,0.1619809120893478,1.0,1.0,0.8982542157173157,1.0,-0.6107199192047119,0.2867005169391632,0.3240194022655487,0.0503579340875148,0.0,0.0,0.0,25.039241790771484,25.0,-6.137253284454346,-0.0,38.95538711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5439884662628174,0.050000000745058,0.0458559580147266,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5439884662628174,0.050000000745058,0.0482885316014289,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5439884662628174,0.050000000745058,0.0356657467782497,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5439884662628174,0.050000000745058,0.0482885316014289,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5439884662628174,0.050000000745058,0.2290600091218948,291.10260009765625,291.1499938964844,284.25,283.8563232421875,291.0846252441406,297.1282043457031,291.1015625,1.0,0.1619728505611419,1.0,1.0,0.896590530872345,1.0,-0.6107202768325806,0.2869016826152801,0.3238185942173004,0.0500875748693943,0.0,0.0,0.0,25.035213470458984,25.0,-6.83681583404541,-0.0,38.95127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5439813137054443,0.050000000745058,0.0458560138940811,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5439813137054443,0.050000000745058,0.0482885912060737,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5439813137054443,0.050000000745058,0.035665787756443,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5439813137054443,0.050000000745058,0.0482885912060737,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.5439813137054443,0.050000000745058,0.2290602773427963,291.0999450683594,291.1499938964844,284.25,283.8517761230469,291.0802917480469,297.1283874511719,291.09881591796875,1.0,0.1619655936956405,1.0,1.0,0.8949267864227295,1.0,-0.6107209920883179,0.2871150076389313,0.3236059844493866,0.0497921034693717,0.0,0.0,0.0,25.03156280517578,25.0,-7.53040075302124,-0.0,38.94760894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5439705848693848,0.050000000745058,0.0458560958504676,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5439705848693848,0.050000000745058,0.0482886768877506,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5439705848693848,0.050000000745058,0.0356658510863781,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5439705848693848,0.050000000745058,0.0482886768877506,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.5439705848693848,0.050000000745058,0.2290606945753097,291.0970458984375,291.1499938964844,284.25,283.8471374511719,291.0757141113281,297.12860107421875,291.0957946777344,1.0,0.1619591265916824,1.0,1.0,0.893263041973114,1.0,-0.6107220649719238,0.2873401045799255,0.3233819603919983,0.0494723320007324,0.0,0.0,0.0,25.02828025817871,25.0,-8.214712142944336,-0.0,38.94435501098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5439565777778625,0.050000000745058,0.0458562038838863,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5439565777778625,0.050000000745058,0.0482887923717498,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5439565777778625,0.050000000745058,0.0356659367680549,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5439565777778625,0.050000000745058,0.0482887923717498,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5439565777778625,0.050000000745058,0.2290612310171127,291.0939025878906,291.1499938964844,284.25,283.8423767089844,291.0709228515625,297.1288757324219,291.0925598144531,1.0,0.161953330039978,1.0,1.0,0.8916057348251343,1.0,-0.6107234954833984,0.2875763773918152,0.3231470882892608,0.0491290017962455,0.0,0.0,0.0,25.02531242370605,25.0,-8.887564659118652,-0.0,38.94147109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.543939471244812,0.050000000745058,0.0458563342690467,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.543939471244812,0.050000000745058,0.0482889302074909,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.543939471244812,0.050000000745058,0.035666037350893,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.543939471244812,0.050000000745058,0.0482889302074909,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09100341796875,0.543939471244812,0.050000000745058,0.2290618866682052,291.09051513671875,291.1499938964844,284.25,283.8375549316406,291.0659484863281,297.12921142578125,291.089111328125,1.0,0.1619481593370437,1.0,1.0,0.8899484276771545,1.0,-0.6107251644134521,0.2878234982490539,0.3229016661643982,0.0487633943557739,0.0,0.0,0.0,25.022634506225582,25.0,-9.547037124633787,-0.0,38.93891906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.543919563293457,0.050000000745058,0.045856487005949,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.543919563293457,0.050000000745058,0.0482890903949737,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.543919563293457,0.050000000745058,0.0356661565601825,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.543919563293457,0.050000000745058,0.0482890903949737,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.543919563293457,0.050000000745058,0.2290626466274261,291.0869140625,291.1499938964844,284.25,283.8326110839844,291.060791015625,297.12957763671875,291.0853881835937,1.0,0.1619435250759124,1.0,1.0,0.88829106092453,1.0,-0.6107271909713745,0.2880809605121612,0.3226462304592132,0.0483768060803413,0.0,0.0,0.0,25.020206451416016,25.0,-10.193038940429688,-0.0,38.93666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5438970923423767,0.050000000745058,0.0458566583693027,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5438970923423767,0.050000000745058,0.048289269208908,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5438970923423767,0.050000000745058,0.0356662906706333,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5438970923423767,0.050000000745058,0.048289269208908,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.5438970923423767,0.050000000745058,0.2290635108947754,291.08306884765625,291.1499938964844,284.25,283.8276062011719,291.055419921875,297.1299743652344,291.0814819335937,1.0,0.1619394123554229,1.0,1.0,0.8866337537765503,1.0,-0.610729455947876,0.2883480787277221,0.3223813474178314,0.0479706563055515,0.0,0.0,0.0,25.01802062988281,25.0,-10.82145881652832,-0.0,38.9346809387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5438722372055054,0.050000000745058,0.0458568483591079,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5438722372055054,0.050000000745058,0.0482894703745842,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5438722372055054,0.050000000745058,0.0356664396822452,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5438722372055054,0.050000000745058,0.0482894703745842,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.5438722372055054,0.050000000745058,0.2290644496679306,291.0790100097656,291.1499938964844,284.25,283.8225402832031,291.0498962402344,297.13043212890625,291.07733154296875,1.0,0.1619357466697693,1.0,1.0,0.8849764466285706,1.0,-0.6107318997383118,0.2886241972446441,0.32210773229599,0.0475465692579746,0.0,0.0,0.0,25.01604080200196,25.0,-11.430947303771973,-0.0,38.93294525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5438452363014221,0.050000000745058,0.0458570532500743,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5438452363014221,0.050000000745058,0.0482896864414215,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5438452363014221,0.050000000745058,0.0356665961444377,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5438452363014221,0.050000000745058,0.0482896864414215,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.5438452363014221,0.050000000745058,0.2290654778480529,291.07476806640625,291.1499938964844,284.25,283.8174133300781,291.04425048828125,297.13092041015625,291.072998046875,1.0,0.161932498216629,1.0,1.0,0.8833255767822266,1.0,-0.6107346415519714,0.2889082729816437,0.3218263387680053,0.0471060499548912,0.0,0.0,0.0,25.01425743103028,25.0,-12.016786575317385,-0.0,38.931434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.5438163876533508,0.050000000745058,0.0458572730422019,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.5438163876533508,0.050000000745058,0.04828991740942,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.5438163876533508,0.050000000745058,0.0356667675077915,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.5438163876533508,0.050000000745058,0.04828991740942,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.5438163876533508,0.050000000745058,0.2290665805339813,291.0702819824219,291.1499938964844,284.25,283.8122253417969,291.0384521484375,297.1314697265625,291.0684509277344,1.0,0.1619296073913574,1.0,1.0,0.8816747665405273,1.0,-0.6107375025749207,0.2891997098922729,0.3215377926826477,0.0466512665152549,0.0,0.0,0.0,25.01263999938965,25.0,-12.576934814453123,-0.0,38.930118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.543785810470581,0.050000000745058,0.0458575077354908,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.543785810470581,0.050000000745058,0.0482901632785797,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.543785810470581,0.050000000745058,0.0356669500470161,296.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.543785810470581,0.050000000745058,0.0482901632785797,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.543785810470581,0.050000000745058,0.2290677428245544,291.0656433105469,291.1499938964844,284.25,283.8069763183594,291.03253173828125,297.1320495605469,291.063720703125,1.0,0.1619270741939544,1.0,1.0,0.8800239562988281,1.0,-0.6107405424118042,0.2894976139068603,0.3212429285049438,0.046184204518795,0.0,0.0,0.0,25.01118469238281,25.0,-13.10803508758545,-0.0,38.928993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.5437538623809814,0.050000000745058,0.0458577498793602,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.5437538623809814,0.050000000745058,0.0482904203236103,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.5437538623809814,0.050000000745058,0.0356671400368213,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.5437538623809814,0.050000000745058,0.0482904203236103,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.5437538623809814,0.050000000745058,0.2290689647197723,291.060791015625,291.1499938964844,284.25,283.8016967773437,291.0265197753906,297.1326599121094,291.0588073730469,1.0,0.1619248241186142,1.0,1.0,0.8783730864524841,1.0,-0.6107437610626221,0.2898010611534118,0.3209426999092102,0.0457070954144001,0.0,0.0,0.0,25.00986862182617,25.0,-13.608505249023438,-0.0,38.92802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5437206625938416,0.050000000745058,0.0458580031991004,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5437206625938416,0.050000000745058,0.0482906885445117,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5437206625938416,0.050000000745058,0.0356673374772071,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5437206625938416,0.050000000745058,0.0482906885445117,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5437206625938416,0.050000000745058,0.2290702313184738,291.0557861328125,291.1499938964844,284.25,283.79638671875,291.0204162597656,297.1333312988281,291.0537414550781,1.0,0.1619228571653366,1.0,1.0,0.8767222762107849,1.0,-0.6107470989227295,0.2901090979576111,0.3206380009651184,0.0452220924198627,0.0,0.0,0.0,25.00868225097656,25.0,-14.074373245239258,-0.0,38.92720413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
