time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5436865091323853,0.050000000745058,0.0458582639694213,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5436865091323853,0.050000000745058,0.0482909604907035,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5436865091323853,0.050000000745058,0.0356675386428833,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5436865091323853,0.050000000745058,0.0482909604907035,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.5436865091323853,0.050000000745058,0.2290715277194976,291.0506286621094,291.1499938964844,284.25,283.791015625,291.0142517089844,297.1340026855469,291.0484924316406,1.0,0.1619211435317993,1.0,1.0,0.8750779628753662,1.0,-0.6107504963874817,0.2904204726219177,0.3203300535678863,0.0447312742471694,0.0,0.0,0.0,25.00761032104492,25.0,-14.502413749694824,-0.0,38.926517486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.5436515212059021,0.050000000745058,0.0458585321903228,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.5436515212059021,0.050000000745058,0.0482912436127662,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.5436515212059021,0.050000000745058,0.03566774725914,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.5436515212059021,0.050000000745058,0.0482912436127662,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.5436515212059021,0.050000000745058,0.2290728688240051,291.0453186035156,291.1499938964844,284.25,283.78564453125,291.008056640625,297.1347351074219,291.04315185546875,1.0,0.1619196385145187,1.0,1.0,0.8734336495399475,1.0,-0.6107540130615234,0.2907343804836273,0.3200196325778961,0.0442371629178524,0.0,0.0,0.0,25.00664520263672,25.0,-14.890122413635254,-0.0,38.92594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.5436160564422607,0.050000000745058,0.0458588041365146,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.5436160564422607,0.050000000745058,0.0482915267348289,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.5436160564422607,0.050000000745058,0.0356679558753967,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.5436160564422607,0.050000000745058,0.0482915267348289,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.5436160564422607,0.050000000745058,0.2290742099285125,291.0398864746094,291.1499938964844,284.25,283.7802734375,291.0018310546875,297.135498046875,291.03765869140625,1.0,0.1619183421134948,1.0,1.0,0.8717893362045288,1.0,-0.61075758934021,0.2910498678684234,0.3197077214717865,0.043742086738348,0.0,0.0,0.0,25.005773544311523,25.0,-15.237323760986328,-0.0,38.92548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.543580174446106,0.050000000745058,0.0458590760827064,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.543580174446106,0.050000000745058,0.0482918173074722,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.543580174446106,0.050000000745058,0.035668171942234,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.543580174446106,0.050000000745058,0.0482918173074722,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.543580174446106,0.050000000745058,0.2290755808353424,291.0343322753906,291.1499938964844,284.25,283.7748718261719,290.9956359863281,297.1362609863281,291.0320739746094,1.0,0.1619172245264053,1.0,1.0,0.8701450824737549,1.0,-0.6107611656188965,0.2913659811019897,0.3193952143192291,0.0432482697069644,0.0,0.0,0.0,25.00499153137207,25.0,-15.54090690612793,-0.0,38.92511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5435441732406616,0.050000000745058,0.0458593517541885,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5435441732406616,0.050000000745058,0.0482921041548252,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5435441732406616,0.050000000745058,0.035668384283781,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5435441732406616,0.050000000745058,0.0482921041548252,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5435441732406616,0.050000000745058,0.2290769517421722,291.0287170410156,291.1499938964844,284.25,283.7694702148437,290.9894104003906,297.1370544433594,291.02642822265625,1.0,0.1619162559509277,1.0,1.0,0.8685007691383362,1.0,-0.6107648015022278,0.291681706905365,0.3190830945968628,0.0427580028772354,0.0,0.0,0.0,25.00428581237793,25.0,-15.80055046081543,-0.0,38.92483139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5435082316398621,0.050000000745058,0.0458596274256706,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5435082316398621,0.050000000745058,0.0482923947274684,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5435082316398621,0.050000000745058,0.035668596625328,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5435082316398621,0.050000000745058,0.0482923947274684,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.5435082316398621,0.050000000745058,0.229078322649002,291.0229797363281,291.1499938964844,284.25,283.7640686035156,290.9832458496094,297.13787841796875,291.0206604003906,1.0,0.1619154512882232,1.0,1.0,0.8668617606163025,1.0,-0.6107684373855591,0.2919959723949432,0.3187724351882934,0.0422731302678585,0.0,0.0,0.0,25.00365257263184,25.0,-16.01348114013672,-0.0,38.92462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.543472409248352,0.050000000745058,0.0458598993718624,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.543472409248352,0.050000000745058,0.0482926815748214,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.543472409248352,0.050000000745058,0.035668808966875,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.543472409248352,0.050000000745058,0.0482926815748214,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.543472409248352,0.050000000745058,0.2290796935558319,291.0172119140625,291.1499938964844,284.25,283.7586669921875,290.97711181640625,297.1387023925781,291.0148620605469,1.0,0.1619147658348083,1.0,1.0,0.8652227520942688,1.0,-0.6107720136642456,0.2923080623149872,0.3184639513492584,0.0417959615588188,0.0,0.0,0.0,25.00308609008789,25.0,-16.18227195739746,-0.0,38.92447280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.5434370040893555,0.050000000745058,0.0458601713180542,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.5434370040893555,0.050000000745058,0.0482929684221744,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.5434370040893555,0.050000000745058,0.035669021308422,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.5434370040893555,0.050000000745058,0.0482929684221744,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.5434370040893555,0.050000000745058,0.2290810495615005,291.0113830566406,291.1499938964844,284.25,283.7533264160156,290.9710388183594,297.1395263671875,291.009033203125,1.0,0.1619141995906829,1.0,1.0,0.8635837435722351,1.0,-0.6107755899429321,0.2926171720027923,0.3181583881378174,0.0413283631205558,0.0,0.0,0.0,25.00257873535156,25.0,-16.30951499938965,-0.0,38.92438507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.5434021353721619,0.050000000745058,0.0458604358136653,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.5434021353721619,0.050000000745058,0.0482932478189468,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.5434021353721619,0.050000000745058,0.0356692299246788,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.5434021353721619,0.050000000745058,0.0482932478189468,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.5434021353721619,0.050000000745058,0.2290823757648468,291.0055236816406,291.1499938964844,284.25,283.7479553222656,290.96502685546875,297.1402893066406,291.0031433105469,1.0,0.1619137376546859,1.0,1.0,0.8619447946548462,1.0,-0.6107791066169739,0.2929225564002991,0.3178565204143524,0.0408722199499607,0.0,0.0,0.0,25.00212478637696,25.0,-16.400049209594727,-0.0,38.924346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543367862701416,0.050000000745058,0.0458607003092765,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543367862701416,0.050000000745058,0.0482935234904289,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543367862701416,0.050000000745058,0.0356694310903549,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543367862701416,0.050000000745058,0.0482935234904289,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543367862701416,0.050000000745058,0.2290836870670318,290.9996337890625,291.1499938964844,284.25,283.7426452636719,290.9590759277344,297.1409912109375,290.99725341796875,1.0,0.1619133800268173,1.0,1.0,0.8603057861328125,1.0,-0.6107825040817261,0.2932235300540924,0.317559003829956,0.040429051965475,0.0,0.0,0.0,25.0017204284668,25.0,-16.454065322875977,-0.0,38.924354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433343648910522,0.050000000745058,0.0458609573543071,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433343648910522,0.050000000745058,0.0482937954366207,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433343648910522,0.050000000745058,0.035669632256031,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433343648910522,0.050000000745058,0.0482937954366207,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945983886719,0.5433343648910522,0.050000000745058,0.2290849685668945,290.9937438964844,291.1499938964844,284.25,283.7373962402344,290.95318603515625,297.14166259765625,290.9913635253906,1.0,0.1619130820035934,1.0,1.0,0.8586710095405579,1.0,-0.6107859015464783,0.2935192286968231,0.3172666728496551,0.0400002934038639,0.0,0.0,0.0,25.001361846923828,25.0,-16.471805572509766,-0.0,38.92440032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887084960937,0.5433017611503601,0.050000000745058,0.0458612069487571,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887084960937,0.5433017611503601,0.050000000745058,0.0482940562069416,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887084960937,0.5433017611503601,0.050000000745058,0.0356698259711265,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887084960937,0.5433017611503601,0.050000000745058,0.0482940562069416,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9887084960937,0.5433017611503601,0.050000000745058,0.2290862202644348,290.98785400390625,291.1499938964844,284.25,283.7321472167969,290.9473876953125,297.14227294921875,290.9854736328125,1.0,0.1619128733873367,1.0,1.0,0.857036292552948,1.0,-0.6107891798019409,0.2938092947006225,0.3169798851013183,0.0395874232053756,0.0,0.0,0.0,25.00104331970215,25.0,-16.45315170288086,-0.0,38.92447662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.5432701110839844,0.050000000745058,0.0458614490926265,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.5432701110839844,0.050000000745058,0.0482943132519722,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.5432701110839844,0.050000000745058,0.0356700159609317,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.5432701110839844,0.050000000745058,0.0482943132519722,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828186035156,0.5432701110839844,0.050000000745058,0.2290874272584915,290.9819641113281,291.1499938964844,284.25,283.7269897460937,290.94171142578125,297.1428527832031,290.9796142578125,1.0,0.1619127243757248,1.0,1.0,0.8554015755653381,1.0,-0.610792338848114,0.2940932214260101,0.3166991472244262,0.0391916669905185,0.0,0.0,0.0,25.000762939453125,25.0,-16.399076461791992,-0.0,38.92457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.5432395935058594,0.050000000745058,0.045861680060625,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.5432395935058594,0.050000000745058,0.0482945591211319,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.5432395935058594,0.050000000745058,0.0356701985001564,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.5432395935058594,0.050000000745058,0.0482945591211319,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.5432395935058594,0.050000000745058,0.2290885895490646,290.97613525390625,291.1499938964844,284.25,283.72186279296875,290.9361572265625,297.1434020996094,290.9737854003906,1.0,0.1619126349687576,1.0,1.0,0.8537667989730835,1.0,-0.6107954382896423,0.2943705916404724,0.3164248466491699,0.0388140231370925,0.0,0.0,0.0,25.00051689147949,25.0,-16.30899429321289,-0.0,38.92470550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5432101488113403,0.050000000745058,0.0458619073033332,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5432101488113403,0.050000000745058,0.048294797539711,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5432101488113403,0.050000000745058,0.0356703735888004,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5432101488113403,0.050000000745058,0.048294797539711,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.5432101488113403,0.050000000745058,0.2290897220373153,290.9703369140625,291.1499938964844,284.25,283.716796875,290.9306945800781,297.1439208984375,290.9679870605469,1.0,0.1619125753641128,1.0,1.0,0.8521320819854736,1.0,-0.6107984185218811,0.2946410477161407,0.3161573708057403,0.038455456495285,0.0,0.0,0.0,25.00029945373535,25.0,-16.18524932861328,-0.0,38.92484664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5431819558143616,0.050000000745058,0.0458621233701705,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5431819558143616,0.050000000745058,0.0482950247824192,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5431819558143616,0.050000000745058,0.0356705412268638,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5431819558143616,0.050000000745058,0.0482950247824192,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5431819558143616,0.050000000745058,0.2290907949209213,290.9645690917969,291.1499938964844,284.25,283.7118225097656,290.9253845214844,297.1444091796875,290.9622802734375,1.0,0.1619125753641128,1.0,1.0,0.8504999876022339,1.0,-0.6108012795448303,0.2949041724205017,0.3158970773220062,0.0381165407598018,0.0,0.0,0.0,25.000112533569336,25.0,-16.026668548583984,-0.0,38.92500686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5431549549102783,0.050000000745058,0.045862328261137,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5431549549102783,0.050000000745058,0.0482952408492565,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5431549549102783,0.050000000745058,0.0356707014143466,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5431549549102783,0.050000000745058,0.0482952408492565,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.5431549549102783,0.050000000745058,0.2290918380022049,290.9588928222656,291.1499938964844,284.25,283.7069396972656,290.92022705078125,297.14483642578125,290.9566345214844,1.0,0.1619126051664352,1.0,1.0,0.8488678932189941,1.0,-0.6108039617538452,0.2951597869396209,0.3156442046165466,0.0377980656921863,0.0,0.0,0.0,24.99994850158692,25.0,-15.835914611816406,-0.0,38.92517852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541015625,0.5431292653083801,0.050000000745058,0.0458625257015228,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541015625,0.5431292653083801,0.050000000745058,0.0482954494655132,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541015625,0.5431292653083801,0.050000000745058,0.0356708541512489,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541015625,0.5431292653083801,0.050000000745058,0.0482954494655132,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541015625,0.5431292653083801,0.050000000745058,0.2290928214788437,290.9532775878906,291.1499938964844,284.25,283.7021179199219,290.91522216796875,297.1452941894531,290.9510498046875,1.0,0.1619126796722412,1.0,1.0,0.8472357988357544,1.0,-0.6108065843582153,0.2954077422618866,0.3153988122940063,0.0375005006790161,0.0,0.0,0.0,24.99980926513672,25.0,-15.614018440246582,-0.0,38.92535781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94854736328125,0.5431049466133118,0.050000000745058,0.0458627119660377,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.94854736328125,0.5431049466133118,0.050000000745058,0.048295646905899,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.94854736328125,0.5431049466133118,0.050000000745058,0.0356709994375705,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94854736328125,0.5431049466133118,0.050000000745058,0.048295646905899,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94854736328125,0.5431049466133118,0.050000000745058,0.2290937453508377,290.9477844238281,291.1499938964844,284.25,283.6973876953125,290.9103698730469,297.14569091796875,290.945556640625,1.0,0.1619127690792083,1.0,1.0,0.8456037044525146,1.0,-0.6108090281486511,0.295647919178009,0.3151611089706421,0.0372242741286754,0.0,0.0,0.0,24.999691009521484,25.0,-15.364218711853027,-0.0,38.925540924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.943115234375,0.5430819392204285,0.050000000745058,0.045862890779972,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.943115234375,0.5430819392204285,0.050000000745058,0.0482958331704139,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.943115234375,0.5430819392204285,0.050000000745058,0.0356711372733116,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.943115234375,0.5430819392204285,0.050000000745058,0.0482958331704139,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.943115234375,0.5430819392204285,0.050000000745058,0.2290946394205093,290.9423522949219,291.1499938964844,284.25,283.6927795410156,290.9056701660156,297.1461181640625,290.940185546875,1.0,0.1619128733873367,1.0,1.0,0.8439716100692749,1.0,-0.6108113527297974,0.2958801984786987,0.3149311542510986,0.0369696542620658,0.0,0.0,0.0,24.999589920043945,25.0,-15.087693214416504,-0.0,38.92573165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.5430603623390198,0.050000000745058,0.0458630546927452,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.5430603623390198,0.050000000745058,0.048296008259058,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.5430603623390198,0.050000000745058,0.035671267658472,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.5430603623390198,0.050000000745058,0.048296008259058,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.5430603623390198,0.050000000745058,0.229095458984375,290.9370422363281,291.1499938964844,284.25,283.6882629394531,290.901123046875,297.1465148925781,290.9349060058594,1.0,0.1619130074977874,1.0,1.0,0.8423416614532471,1.0,-0.6108134984970093,0.2961044013500213,0.3147091269493103,0.0367367602884769,0.0,0.0,0.0,24.99950790405273,25.0,-14.787394523620604,-0.0,38.92592239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325866699219,0.5430400967597961,0.050000000745058,0.0458632111549377,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325866699219,0.5430400967597961,0.050000000745058,0.0482961684465408,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325866699219,0.5430400967597961,0.050000000745058,0.0356713868677616,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325866699219,0.5430400967597961,0.050000000745058,0.0482961684465408,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325866699219,0.5430400967597961,0.050000000745058,0.229096233844757,290.93182373046875,291.1499938964844,284.25,283.683837890625,290.8967590332031,297.1468811035156,290.92974853515625,1.0,0.1619131565093994,1.0,1.0,0.840711772441864,1.0,-0.6108155846595764,0.2963206171989441,0.3144949376583099,0.0365258269011974,0.0,0.0,0.0,24.99943923950196,25.0,-14.465227127075195,-0.0,38.92611312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.927490234375,0.5430212616920471,0.050000000745058,0.0458633564412593,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.927490234375,0.5430212616920471,0.050000000745058,0.048296321183443,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.927490234375,0.5430212616920471,0.050000000745058,0.0356714986264705,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.927490234375,0.5430212616920471,0.050000000745058,0.048296321183443,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.927490234375,0.5430212616920471,0.050000000745058,0.2290969640016555,290.9267578125,291.1499938964844,284.25,283.6795654296875,290.8925476074219,297.14727783203125,290.9247436523437,1.0,0.1619133055210113,1.0,1.0,0.8390818238258362,1.0,-0.6108174920082092,0.2965288460254669,0.3142886161804199,0.0363369397819042,0.0,0.0,0.0,24.999385833740234,25.0,-14.123651504516602,-0.0,38.926300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5430038571357727,0.050000000745058,0.0458634905517101,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5430038571357727,0.050000000745058,0.0482964627444744,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5430038571357727,0.050000000745058,0.0356716029345989,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5430038571357727,0.050000000745058,0.0482964627444744,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5430038571357727,0.050000000745058,0.2290976345539093,290.9217834472656,291.1499938964844,284.25,283.6754150390625,290.88848876953125,297.14764404296875,290.9198303222656,1.0,0.1619134843349456,1.0,1.0,0.8374519348144531,1.0,-0.6108192205429077,0.2967291176319122,0.3140901327133178,0.0361701473593711,0.0,0.0,0.0,24.999343872070312,25.0,-13.764642715454102,-0.0,38.92648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5429878234863281,0.050000000745058,0.0458636134862899,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5429878234863281,0.050000000745058,0.0482965931296348,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5429878234863281,0.050000000745058,0.0356716997921466,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5429878234863281,0.050000000745058,0.0482965931296348,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91766357421875,0.5429878234863281,0.050000000745058,0.2290982455015182,290.9169616699219,291.1499938964844,284.25,283.67138671875,290.8846130371094,297.14801025390625,290.9150695800781,1.0,0.1619136482477188,1.0,1.0,0.8358220458030701,1.0,-0.6108208298683167,0.29692143201828,0.313899427652359,0.0360254608094692,0.0,0.0,0.0,24.999313354492188,25.0,-13.391279220581056,-0.0,38.92666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129638671875,0.5429731607437134,0.050000000745058,0.0458637252449989,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129638671875,0.5429731607437134,0.050000000745058,0.0482967123389244,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129638671875,0.5429731607437134,0.050000000745058,0.0356717854738235,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129638671875,0.5429731607437134,0.050000000745058,0.0482967123389244,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129638671875,0.5429731607437134,0.050000000745058,0.2290988117456436,290.91229248046875,291.1499938964844,284.25,283.6675109863281,290.8808898925781,297.1484069824219,290.9104309082031,1.0,0.1619138270616531,1.0,1.0,0.8341928720474243,1.0,-0.610822319984436,0.2971057891845703,0.3137165606021881,0.0359028466045856,0.0,0.0,0.0,24.99929428100586,25.0,-13.005125045776367,-0.0,38.92683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.542959988117218,0.050000000745058,0.0458638258278369,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.542959988117218,0.050000000745058,0.048296820372343,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.542959988117218,0.050000000745058,0.0356718637049198,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.542959988117218,0.050000000745058,0.048296820372343,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90838623046875,0.542959988117218,0.050000000745058,0.2290993183851242,290.9077453613281,291.1499938964844,284.25,283.6637878417969,290.8773498535156,297.1487731933594,290.90594482421875,1.0,0.1619140058755874,1.0,1.0,0.8325636982917786,1.0,-0.6108236908912659,0.2972822487354278,0.3135414123535156,0.0358023419976234,0.0,0.0,0.0,24.999282836914062,25.0,-12.608325004577637,-0.0,38.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5429481863975525,0.050000000745058,0.0458639189600944,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5429481863975525,0.050000000745058,0.0482969135046005,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5429481863975525,0.050000000745058,0.0356719344854354,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5429481863975525,0.050000000745058,0.0482969135046005,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.5429481863975525,0.050000000745058,0.22909976541996,290.9033508300781,291.1499938964844,284.25,283.6601867675781,290.8739624023437,297.149169921875,290.901611328125,1.0,0.1619141697883606,1.0,1.0,0.8309345245361328,1.0,-0.6108248829841614,0.2974509000778198,0.3133739829063415,0.035723976790905,0.0,0.0,0.0,24.9992790222168,25.0,-12.20175552368164,-0.0,38.92715835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5429377555847168,0.050000000745058,0.0458639971911907,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5429377555847168,0.050000000745058,0.0482969991862773,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5429377555847168,0.050000000745058,0.0356719978153705,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5429377555847168,0.050000000745058,0.0482969991862773,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.5429377555847168,0.050000000745058,0.2291001677513122,290.8990783691406,291.1499938964844,284.25,283.6567687988281,290.8707275390625,297.1495361328125,290.8973999023437,1.0,0.1619143486022949,1.0,1.0,0.8293054103851318,1.0,-0.6108258962631226,0.2976116836071014,0.3132142424583435,0.0356678143143653,0.0,0.0,0.0,24.99928474426269,25.0,-11.786937713623049,-0.0,38.92730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5429288148880005,0.050000000745058,0.0458640679717063,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5429288148880005,0.050000000745058,0.048297069966793,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5429288148880005,0.050000000745058,0.035672053694725,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5429288148880005,0.050000000745058,0.048297069966793,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89556884765625,0.5429288148880005,0.050000000745058,0.2291005104780197,290.8949890136719,291.1499938964844,284.25,283.6535339355469,290.86767578125,297.1499328613281,290.89337158203125,1.0,0.1619145274162292,1.0,1.0,0.8276762366294861,1.0,-0.6108267903327942,0.2977645993232727,0.3130622208118438,0.0356339514255523,0.0,0.0,0.0,24.99929618835449,25.0,-11.365360260009766,-0.0,38.92744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.5429213047027588,0.050000000745058,0.0458641238510608,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.5429213047027588,0.050000000745058,0.0482971332967281,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.5429213047027588,0.050000000745058,0.0356720983982086,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.5429213047027588,0.050000000745058,0.0482971332967281,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.5429213047027588,0.050000000745058,0.2291007936000824,290.8910522460937,291.1499938964844,284.25,283.65045166015625,290.86480712890625,297.1502990722656,290.8894958496094,1.0,0.1619146913290023,1.0,1.0,0.826047956943512,1.0,-0.6108275651931763,0.2979096174240112,0.3129179775714874,0.0356225185096263,0.0,0.0,0.0,24.999311447143555,25.0,-10.938484191894531,-0.0,38.92757415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5429152250289917,0.050000000745058,0.0458641722798347,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5429152250289917,0.050000000745058,0.048297181725502,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5429152250289917,0.050000000745058,0.0356721319258213,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5429152250289917,0.050000000745058,0.048297181725502,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877868652344,0.5429152250289917,0.050000000745058,0.2291010320186615,290.8872375488281,291.1499938964844,284.25,283.6475524902344,290.8620910644531,297.15069580078125,290.8857421875,1.0,0.1619148403406143,1.0,1.0,0.8244196772575378,1.0,-0.6108282208442688,0.2980466485023498,0.3127815425395965,0.0356338024139404,0.0,0.0,0.0,24.99933433532715,25.0,-10.506058692932127,-0.0,38.92768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5429105758666992,0.050000000745058,0.0458642058074474,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5429105758666992,0.050000000745058,0.048297218978405,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5429105758666992,0.050000000745058,0.0356721617281436,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5429105758666992,0.050000000745058,0.048297218978405,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8841247558594,0.5429105758666992,0.050000000745058,0.2291012108325958,290.88360595703125,291.1499938964844,284.25,283.6448669433594,290.8595275878906,297.1510925292969,290.8821716308594,1.0,0.1619150042533874,1.0,1.0,0.8227914571762085,1.0,-0.6108286380767822,0.2981756031513214,0.3126530349254608,0.0356681793928146,0.0,0.0,0.0,24.99936294555664,25.0,-10.066709518432615,-0.0,38.92779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5429074764251709,0.050000000745058,0.0458642318844795,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5429074764251709,0.050000000745058,0.048297245055437,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5429074764251709,0.050000000745058,0.0356721803545951,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5429074764251709,0.050000000745058,0.048297245055437,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.5429074764251709,0.050000000745058,0.2291013300418853,290.880126953125,291.1499938964844,284.25,283.6423645019531,290.8571472167969,297.1515197753906,290.8787536621094,1.0,0.1619151383638382,1.0,1.0,0.8211631774902344,1.0,-0.6108289957046509,0.2982963621616363,0.3125326037406921,0.0357260555028915,0.0,0.0,0.0,24.99939346313477,25.0,-9.621623992919922,-0.0,38.92788314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5429059267044067,0.050000000745058,0.0458642430603504,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5429059267044067,0.050000000745058,0.0482972562313079,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5429059267044067,0.050000000745058,0.0356721878051757,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5429059267044067,0.050000000745058,0.0482972562313079,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.5429059267044067,0.050000000745058,0.2291013896465301,290.8768005371094,291.1499938964844,284.25,283.6400451660156,290.8549499511719,297.15191650390625,290.87548828125,1.0,0.1619152724742889,1.0,1.0,0.8195348978042603,1.0,-0.6108291149139404,0.2984087169170379,0.3124204277992248,0.0358080193400383,0.0,0.0,0.0,24.999431610107425,25.0,-9.16955852508545,-0.0,38.92796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.542905330657959,0.050000000745058,0.0458642467856407,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.542905330657959,0.050000000745058,0.0482972599565982,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.542905330657959,0.050000000745058,0.035672191530466,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.542905330657959,0.050000000745058,0.0482972599565982,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741149902344,0.542905330657959,0.050000000745058,0.2291014194488525,290.8736572265625,291.1499938964844,284.2510681152344,283.6390075683594,290.8536376953125,297.1529541015625,290.8724365234375,1.0,0.1619154065847396,1.0,1.0,0.8179059028625488,1.0,-0.6108291745185852,0.2985166609287262,0.3123125433921814,0.0359049662947654,0.0,0.0,0.0,24.999467849731445,25.0,-8.591443061828613,-0.0,38.92802810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
