time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.5429049730300903,0.050000000745058,0.045864250510931,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.5429049730300903,0.050000000745058,0.0482972636818885,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.5429049730300903,0.050000000745058,0.0356721952557563,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.5429049730300903,0.050000000745058,0.0482972636818885,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.5429049730300903,0.050000000745058,0.2291014343500137,290.8708190917969,291.1499938964844,284.2541809082031,283.64019775390625,290.8541564941406,297.15557861328125,290.8697814941406,1.0,0.161915510892868,1.0,1.0,0.8162769079208374,1.0,-0.61082923412323,0.2986246049404144,0.3122046291828155,0.0360066257417202,0.0,0.0,0.0,24.99950218200684,25.0,-7.57149600982666,-0.0,38.9280891418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.542904794216156,0.050000000745058,0.045864250510931,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.542904794216156,0.050000000745058,0.0482972636818885,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.542904794216156,0.050000000745058,0.0356721952557563,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.542904794216156,0.050000000745058,0.0482972636818885,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.542904794216156,0.050000000745058,0.2291014343500137,290.8685302734375,291.1499938964844,284.25933837890625,283.6435546875,290.8565368652344,297.159912109375,290.8677673339844,1.0,0.1619156301021576,1.0,1.0,0.814647912979126,1.0,-0.61082923412323,0.2987326085567474,0.3120966255664825,0.0361129716038703,0.0,0.0,0.0,24.9995346069336,25.0,-6.010060787200928,-0.0,38.92814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.5429048538208008,0.050000000745058,0.045864250510931,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.5429048538208008,0.050000000745058,0.0482972636818885,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.5429048538208008,0.050000000745058,0.0356721952557563,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.5429048538208008,0.050000000745058,0.0482972636818885,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671875,0.5429048538208008,0.050000000745058,0.2291014343500137,290.8669738769531,291.1499938964844,284.2664489746094,283.6490478515625,290.8605651855469,297.1656188964844,290.8665466308594,1.0,0.1619157344102859,1.0,1.0,0.8130188584327698,1.0,-0.61082923412323,0.29884073138237,0.31198850274086,0.0362239181995391,0.0,0.0,0.0,24.99956512451172,25.0,-4.023853778839111,-0.0,38.928199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.5429052114486694,0.050000000745058,0.0458642467856407,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.5429052114486694,0.050000000745058,0.0482972636818885,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.5429052114486694,0.050000000745058,0.035672191530466,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.5429052114486694,0.050000000745058,0.0482972636818885,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663635253906,0.5429052114486694,0.050000000745058,0.2291014194488525,290.8663024902344,291.1499938964844,284.27545166015625,283.65655517578125,290.8661499023437,297.1726379394531,290.8662414550781,1.0,0.1619158238172531,1.0,1.0,0.8113898634910583,1.0,-0.61082923412323,0.2989490330219269,0.3118801712989807,0.0363393686711788,0.0,0.0,0.0,24.99959182739257,25.0,-1.6793276071548462,-0.0,38.9282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.5429056882858276,0.050000000745058,0.0458642430603504,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.5429056882858276,0.050000000745058,0.0482972599565982,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.5429056882858276,0.050000000745058,0.035672191530466,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.5429056882858276,0.050000000745058,0.0482972599565982,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.86651611328125,0.5429056882858276,0.050000000745058,0.2291014045476913,290.8665771484375,291.1499938964844,284.2862854003906,283.66607666015625,290.8731994628906,297.1807556152344,290.8669128417969,1.0,0.1619159132242202,1.0,1.0,0.8097618818283081,1.0,-0.6108291745185852,0.2990575432777405,0.3117716014385223,0.0364591442048549,0.0,0.0,0.0,24.999616622924805,25.0,0.9266896843910216,-0.0,38.92828750610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5429064035415649,0.050000000745058,0.0458642393350601,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5429064035415649,0.050000000745058,0.0482972525060176,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5429064035415649,0.050000000745058,0.0356721878051757,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5429064035415649,0.050000000745058,0.0482972525060176,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5429064035415649,0.050000000745058,0.2291013747453689,290.8678283691406,291.1499938964844,284.2989196777344,283.6775207519531,290.881591796875,297.1898193359375,290.8685607910156,1.0,0.1619160026311874,1.0,1.0,0.8081338405609131,1.0,-0.6108290553092957,0.2991664111614227,0.3116626739501953,0.0365831889212131,0.0,0.0,0.0,24.99964141845703,25.0,3.720249176025391,-0.0,38.92832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5429072976112366,0.050000000745058,0.0458642318844795,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5429072976112366,0.050000000745058,0.048297245055437,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5429072976112366,0.050000000745058,0.0356721803545951,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5429072976112366,0.050000000745058,0.048297245055437,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697204589844,0.5429072976112366,0.050000000745058,0.2291013300418853,290.8700866699219,291.1499938964844,284.313232421875,283.6907958984375,290.8912658691406,297.1997375488281,290.8712463378906,1.0,0.1619160771369934,1.0,1.0,0.8065058588981628,1.0,-0.6108289957046509,0.2992757260799408,0.3115532696247101,0.0367113798856735,0.0,0.0,0.0,24.999662399291992,25.0,6.649996280670166,-0.0,38.92836380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.5429083704948425,0.050000000745058,0.0458642244338989,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.5429083704948425,0.050000000745058,0.0482972376048564,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.5429083704948425,0.050000000745058,0.0356721729040145,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.5429083704948425,0.050000000745058,0.0482972376048564,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.5429083704948425,0.050000000745058,0.229101300239563,290.8734436035156,291.1499938964844,284.3292541503906,283.70587158203125,290.90216064453125,297.2104797363281,290.8750305175781,1.0,0.1619161516427993,1.0,1.0,0.8048778772354126,1.0,-0.6108288764953613,0.2993855774402618,0.3114432990550995,0.0368435829877853,0.0,0.0,0.0,24.99968338012696,25.0,9.666749954223633,-0.0,38.92839431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.5429096221923828,0.050000000745058,0.045864213258028,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.5429096221923828,0.050000000745058,0.0482972264289855,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.5429096221923828,0.050000000745058,0.0356721654534339,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.5429096221923828,0.050000000745058,0.0482972264289855,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.877197265625,0.5429096221923828,0.050000000745058,0.2291012406349182,290.8778686523437,291.1499938964844,284.3468322753906,283.72265625,290.9141540527344,297.221923828125,290.8799133300781,1.0,0.1619162261486053,1.0,1.0,0.8032498359680176,1.0,-0.6108287572860718,0.299496054649353,0.3113327026367187,0.0369796641170978,0.0,0.0,0.0,24.99970245361328,25.0,12.72860336303711,-0.0,38.92842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.882568359375,0.5429109930992126,0.050000000745058,0.0458642020821571,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.882568359375,0.5429109930992126,0.050000000745058,0.0482972152531147,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.882568359375,0.5429109930992126,0.050000000745058,0.0356721580028533,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882568359375,0.5429109930992126,0.050000000745058,0.0482972152531147,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.882568359375,0.5429109930992126,0.050000000745058,0.2291011959314346,290.88336181640625,291.1499938964844,284.365966796875,283.7410888671875,290.92724609375,297.2340087890625,290.8858642578125,1.0,0.1619162857532501,1.0,1.0,0.8016232848167419,1.0,-0.6108286380767822,0.2996071279048919,0.3112214803695678,0.0371193811297416,0.0,0.0,0.0,24.999719619750977,25.0,15.80383586883545,-0.0,38.92844772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.5429125428199768,0.050000000745058,0.0458641909062862,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.5429125428199768,0.050000000745058,0.0482972040772438,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.5429125428199768,0.050000000745058,0.0356721505522728,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.5429125428199768,0.050000000745058,0.0482972040772438,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88897705078125,0.5429125428199768,0.050000000745058,0.2291011363267898,290.88995361328125,291.1499938964844,284.3865966796875,283.7611083984375,290.9413452148437,297.2467041015625,290.89288330078125,1.0,0.1619163602590561,1.0,1.0,0.7999966740608215,1.0,-0.6108284592628479,0.2997190356254577,0.3111094236373901,0.0372626781463623,0.0,0.0,0.0,24.99973487854004,25.0,18.86721611022949,-0.0,38.928470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.5429142117500305,0.050000000745058,0.0458641797304153,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.5429142117500305,0.050000000745058,0.0482971891760826,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.5429142117500305,0.050000000745058,0.0356721393764019,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.5429142117500305,0.050000000745058,0.0482971891760826,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.5429142117500305,0.050000000745058,0.229101076722145,290.89764404296875,291.1499938964844,284.4086303710937,283.7826843261719,290.9564208984375,297.25994873046875,290.9010009765625,1.0,0.1619164198637008,1.0,1.0,0.7983700633049011,1.0,-0.6108282804489136,0.2998318374156952,0.3109964430332184,0.0374094061553478,0.0,0.0,0.0,24.9997501373291,25.0,21.897396087646484,-0.0,38.92849349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.5429159998893738,0.050000000745058,0.0458641648292541,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.5429159998893738,0.050000000745058,0.0482971742749214,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.5429159998893738,0.050000000745058,0.035672128200531,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.5429159998893738,0.050000000745058,0.0482971742749214,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90509033203125,0.5429159998893738,0.050000000745058,0.2291010022163391,290.9063720703125,291.1499938964844,284.4320373535156,283.8056945800781,290.9723815917969,297.273681640625,290.9101257324219,1.0,0.1619164645671844,1.0,1.0,0.7967435121536255,1.0,-0.6108281016349792,0.2999456822872162,0.3108824491500854,0.0375594235956668,0.0,0.0,0.0,24.99976348876953,25.0,24.87973976135254,-0.0,38.92851257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.5429178476333618,0.050000000745058,0.0458641499280929,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.5429178476333618,0.050000000745058,0.0482971593737602,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.5429178476333618,0.050000000745058,0.0356721170246601,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.5429178476333618,0.050000000745058,0.0482971593737602,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.5429178476333618,0.050000000745058,0.2291009277105331,290.9161376953125,291.1499938964844,284.45672607421875,283.8301086425781,290.9892578125,297.2879638671875,290.9203186035156,1.0,0.1619165241718292,1.0,1.0,0.7951169013977051,1.0,-0.6108279228210449,0.3000606298446655,0.3107672929763794,0.0377125740051269,0.0,0.0,0.0,24.99977684020996,25.0,27.800498962402344,-0.0,38.92852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5429198741912842,0.050000000745058,0.0458641350269317,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5429198741912842,0.050000000745058,0.048297144472599,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5429198741912842,0.050000000745058,0.0356721058487892,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5429198741912842,0.050000000745058,0.048297144472599,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92535400390625,0.5429198741912842,0.050000000745058,0.2291008532047271,290.92694091796875,291.1499938964844,284.482666015625,283.8558349609375,291.0069274902344,297.3027038574219,290.9315185546875,1.0,0.1619165688753128,1.0,1.0,0.7934920191764832,1.0,-0.6108277440071106,0.3001766502857208,0.3106510639190674,0.0378685817122459,0.0,0.0,0.0,24.99978828430176,25.0,30.65138435363769,-0.0,38.92853927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.5429219007492065,0.050000000745058,0.0458641201257705,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.5429219007492065,0.050000000745058,0.0482971258461475,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.5429219007492065,0.050000000745058,0.0356720946729183,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.5429219007492065,0.050000000745058,0.0482971258461475,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.5429219007492065,0.050000000745058,0.2291007786989212,290.938720703125,291.1499938964844,284.5097961425781,283.8828430175781,291.0254211425781,297.3179016113281,290.9436950683594,1.0,0.1619166135787964,1.0,1.0,0.7918671369552612,1.0,-0.6108275055885315,0.3002940118312835,0.3105335235595703,0.0380274131894111,0.0,0.0,0.0,24.99979782104492,25.0,33.42660903930664,-0.0,38.92855453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5429240465164185,0.050000000745058,0.0458641052246093,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5429240465164185,0.050000000745058,0.0482971109449863,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5429240465164185,0.050000000745058,0.0356720797717571,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5429240465164185,0.050000000745058,0.0482971109449863,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9496154785156,0.5429240465164185,0.050000000745058,0.229100689291954,290.95147705078125,291.1499938964844,284.5380249023437,283.9110107421875,291.044677734375,297.3335266113281,290.9568176269531,1.0,0.1619166731834411,1.0,1.0,0.7902422547340393,1.0,-0.6108273267745972,0.3004127442836761,0.3104145526885986,0.0381889268755912,0.0,0.0,0.0,24.99980735778809,25.0,36.12312316894531,-0.0,38.92856597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5429261922836304,0.050000000745058,0.0458640865981578,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5429261922836304,0.050000000745058,0.0482970923185348,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5429261922836304,0.050000000745058,0.0356720685958862,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5429261922836304,0.050000000745058,0.0482970923185348,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631652832031,0.5429261922836304,0.050000000745058,0.229100614786148,290.96514892578125,291.1499938964844,284.5673522949219,283.9403381347656,291.0646667480469,297.3496398925781,290.97088623046875,1.0,0.1619167029857635,1.0,1.0,0.7886173725128174,1.0,-0.6108270883560181,0.3005330264568329,0.3102940618991852,0.0383529774844646,0.0,0.0,0.0,24.999814987182617,25.0,38.73518753051758,-0.0,38.92857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5429284572601318,0.050000000745058,0.0458640679717063,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5429284572601318,0.050000000745058,0.0482970736920833,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5429284572601318,0.050000000745058,0.035672053694725,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5429284572601318,0.050000000745058,0.0482970736920833,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.5429284572601318,0.050000000745058,0.2291005253791809,290.979736328125,291.1499938964844,284.59765625,283.9707336425781,291.0853271484375,297.3661804199219,290.98583984375,1.0,0.1619167476892471,1.0,1.0,0.7869925498962402,1.0,-0.610826849937439,0.3006548881530761,0.3101719617843628,0.0385194234549999,0.0,0.0,0.0,24.99982261657715,25.0,41.26347732543945,-0.0,38.92858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5429306626319885,0.050000000745058,0.0458640530705452,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5429306626319885,0.050000000745058,0.0482970550656318,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5429306626319885,0.050000000745058,0.0356720425188541,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5429306626319885,0.050000000745058,0.0482970550656318,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5429306626319885,0.050000000745058,0.2291004359722137,290.9952087402344,291.1499938964844,284.6289367675781,284.00213623046875,291.106689453125,297.3831787109375,291.00164794921875,1.0,0.1619167923927307,1.0,1.0,0.7853697538375854,1.0,-0.6108266115188599,0.300778329372406,0.3100483119487762,0.0386879630386829,0.0,0.0,0.0,24.99983024597168,25.0,43.706661224365234,-0.0,38.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.5429329872131348,0.050000000745058,0.0458640344440937,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.5429329872131348,0.050000000745058,0.0482970364391803,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.5429329872131348,0.050000000745058,0.0356720276176929,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.5429329872131348,0.050000000745058,0.0482970364391803,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.5429329872131348,0.050000000745058,0.2291003465652465,291.01153564453125,291.1499938964844,284.6610717773437,284.0344543457031,291.1286926269531,297.400634765625,291.018310546875,1.0,0.1619168370962143,1.0,1.0,0.7837469577789307,1.0,-0.6108263731002808,0.3009035289287567,0.3099228739738464,0.0388586111366748,0.0,0.0,0.0,24.999834060668945,25.0,46.06740951538086,-0.0,38.92859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429352521896362,0.050000000745058,0.0458640158176422,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429352521896362,0.050000000745058,0.0482970178127288,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429352521896362,0.050000000745058,0.0356720127165317,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429352521896362,0.050000000745058,0.0482970178127288,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429352521896362,0.050000000745058,0.2291002571582794,291.0286865234375,291.1499938964844,284.69403076171875,284.0676574707031,291.1513061523437,297.4185791015625,291.0357666015625,1.0,0.1619168668985366,1.0,1.0,0.7821241617202759,1.0,-0.6108261942863464,0.3010306358337402,0.3097955286502838,0.0390312597155571,0.0,0.0,0.0,24.999839782714844,25.0,48.34475326538086,-0.0,38.92860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.5429375767707825,0.050000000745058,0.045864000916481,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.5429375767707825,0.050000000745058,0.0482969991862773,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.5429375767707825,0.050000000745058,0.0356720015406608,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.5429375767707825,0.050000000745058,0.0482969991862773,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.5429375767707825,0.050000000745058,0.2291001677513122,291.046630859375,291.1499938964844,284.727783203125,284.1016540527344,291.1745300292969,297.43701171875,291.0540466308594,1.0,0.1619169116020202,1.0,1.0,0.7805013656616211,1.0,-0.6108259558677673,0.3011597096920013,0.3096662163734436,0.0392057858407497,0.0,0.0,0.0,24.99984359741211,25.0,50.543251037597656,-0.0,38.92860794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.5429398417472839,0.050000000745058,0.0458639822900295,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.5429398417472839,0.050000000745058,0.0482969805598259,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.5429398417472839,0.050000000745058,0.0356719866394996,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.5429398417472839,0.050000000745058,0.0482969805598259,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.5429398417472839,0.050000000745058,0.2291000932455063,291.0653381347656,291.1499938964844,284.76220703125,284.1363830566406,291.1983642578125,297.4559936523437,291.07305908203125,1.0,0.1619169414043426,1.0,1.0,0.7788785696029663,1.0,-0.6108257174491882,0.3012908697128296,0.3095348477363586,0.0393820777535438,0.0,0.0,0.0,24.99984741210937,25.0,52.66632461547852,-0.0,38.92861557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5429421067237854,0.050000000745058,0.045863963663578,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5429421067237854,0.050000000745058,0.0482969619333744,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5429421067237854,0.050000000745058,0.0356719717383384,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5429421067237854,0.050000000745058,0.0482969619333744,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.5429421067237854,0.050000000745058,0.2291000038385391,291.08477783203125,291.1499938964844,284.7973022460937,284.1718139648437,291.2227478027344,297.4755554199219,291.0928039550781,1.0,0.1619169861078262,1.0,1.0,0.7772579789161682,1.0,-0.6108254790306091,0.301423966884613,0.3094015121459961,0.0395598448812961,0.0,0.0,0.0,24.999849319458008,25.0,54.72157669067383,-0.0,38.928619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5429443120956421,0.050000000745058,0.0458639487624168,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5429443120956421,0.050000000745058,0.0482969470322132,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5429443120956421,0.050000000745058,0.0356719605624675,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5429443120956421,0.050000000745058,0.0482969470322132,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.5429443120956421,0.050000000745058,0.2290999144315719,291.1049499511719,291.1499938964844,284.8329772949219,284.20782470703125,291.24774169921875,297.4957580566406,291.1132507324219,1.0,0.1619170159101486,1.0,1.0,0.7756374478340149,1.0,-0.61082524061203,0.3015592992305755,0.3092659711837768,0.0397391580045223,0.0,0.0,0.0,24.99985122680664,25.0,56.71779251098633,-0.0,38.92862319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5429465174674988,0.050000000745058,0.0458639301359653,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5429465174674988,0.050000000745058,0.0482969284057617,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5429465174674988,0.050000000745058,0.0356719456613063,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5429465174674988,0.050000000745058,0.0482969284057617,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5429465174674988,0.050000000745058,0.2290998250246048,291.1258239746094,291.1499938964844,284.8691711425781,284.244384765625,291.2733459472656,297.5167236328125,291.1343994140625,1.0,0.1619170606136322,1.0,1.0,0.7740169167518616,1.0,-0.6108250021934509,0.3016969263553619,0.3091281056404114,0.0399199426174163,0.0,0.0,0.0,24.99985122680664,25.0,58.66835021972656,-0.0,38.92863082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5429486632347107,0.050000000745058,0.0458639152348041,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5429486632347107,0.050000000745058,0.0482969097793102,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5429486632347107,0.050000000745058,0.0356719344854354,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5429486632347107,0.050000000745058,0.0482969097793102,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5429486632347107,0.050000000745058,0.2290997505187988,291.1473693847656,291.1499938964844,284.9058532714844,284.28143310546875,291.29962158203125,297.5385437011719,291.1562194824219,1.0,0.1619170904159546,1.0,1.0,0.7723963260650635,1.0,-0.6108248233795166,0.3018369078636169,0.3089878857135772,0.0401021353900432,0.0,0.0,0.0,24.99985313415528,25.0,60.589332580566406,-0.0,38.92863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5429508090019226,0.050000000745058,0.0458638966083526,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5429508090019226,0.050000000745058,0.0482968911528587,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5429508090019226,0.050000000745058,0.0356719195842742,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5429508090019226,0.050000000745058,0.0482968911528587,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5429508090019226,0.050000000745058,0.2290996611118316,291.16961669921875,291.1499938964844,284.94293212890625,284.3188781738281,291.3266296386719,297.5615234375,291.1787414550781,1.0,0.1619171202182769,1.0,1.0,0.7707757949829102,1.0,-0.6108245849609375,0.3019793629646301,0.3088452219963074,0.0402856580913066,0.0,0.0,0.0,24.99985122680664,25.0,62.51407623291016,-0.0,38.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.542952835559845,0.050000000745058,0.0458638817071914,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.542952835559845,0.050000000745058,0.0482968762516975,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.542952835559845,0.050000000745058,0.0356719084084034,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.542952835559845,0.050000000745058,0.0482968762516975,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.542952835559845,0.050000000745058,0.2290995866060257,291.19256591796875,291.1499938964844,284.9803771972656,284.3566589355469,291.3542175292969,297.5854187011719,291.2019958496094,1.0,0.1619171649217605,1.0,1.0,0.7691575288772583,1.0,-0.6108244061470032,0.3021241128444671,0.3087002635002136,0.0404702462255954,0.0,0.0,0.0,24.99985122680664,25.0,64.42649841308594,-0.0,38.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5429548621177673,0.050000000745058,0.0458638668060302,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5429548621177673,0.050000000745058,0.0482968613505363,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5429548621177673,0.050000000745058,0.0356718972325325,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5429548621177673,0.050000000745058,0.0482968613505363,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5429548621177673,0.050000000745058,0.2290995121002197,291.2161865234375,291.1499938964844,285.0180969238281,284.3947448730469,291.38214111328125,297.6098327636719,291.2258605957031,1.0,0.1619171947240829,1.0,1.0,0.7675392627716064,1.0,-0.6108241677284241,0.3022714257240295,0.3085527420043945,0.0406560450792312,0.0,0.0,0.0,24.999849319458008,25.0,66.25009155273438,-0.0,38.928653717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5429567694664001,0.050000000745058,0.045863851904869,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5429567694664001,0.050000000745058,0.0482968427240848,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5429567694664001,0.050000000745058,0.0356718860566616,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5429567694664001,0.050000000745058,0.0482968427240848,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369384765625,0.5429567694664001,0.050000000745058,0.2290994375944137,291.2404479980469,291.1499938964844,285.0560302734375,284.4330139160156,291.4102783203125,297.634521484375,291.2503356933594,1.0,0.1619172394275665,1.0,1.0,0.7659209966659546,1.0,-0.6108239889144897,0.302421361207962,0.3084026277065277,0.0408430285751819,0.0,0.0,0.0,24.99984741210937,25.0,67.93270874023438,-0.0,38.92866134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.542958676815033,0.050000000745058,0.0458638370037078,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.542958676815033,0.050000000745058,0.0482968278229236,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.542958676815033,0.050000000745058,0.0356718748807907,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.542958676815033,0.050000000745058,0.0482968278229236,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616577148437,0.542958676815033,0.050000000745058,0.2290993630886078,291.2652282714844,291.1499938964844,285.0941467285156,284.471435546875,291.4384765625,297.6593017578125,291.2753295898437,1.0,0.1619172692298889,1.0,1.0,0.7643027901649475,1.0,-0.6108238101005554,0.3025739789009094,0.3082498013973236,0.0410311743617057,0.0,0.0,0.0,24.999845504760746,25.0,69.44141387939453,-0.0,38.928672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.7516142129898071,0.050000000745058,0.0451659895479679,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.7516142129898071,0.050000000745058,0.0475619621574878,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.7516142129898071,0.050000000745058,0.0351291038095951,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.7516142129898071,0.050000000745058,0.0475619621574878,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9414157271385192,0.1473569720983505,0.438383549451828,291.2856750488281,291.1499938964844,285.13238525390625,284.50994873046875,291.4700622558594,297.6841125488281,291.2966613769531,1.0,0.1667264252901077,1.0,1.0,0.7626845240592957,1.0,-0.9356691837310792,0.4620253443717956,0.4736438393592834,0.0724314674735069,0.0,0.0,0.0,8.504700660705566,25.0,75.19422912597656,-0.0,59.08698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.6998777389526367,0.050000000745058,0.0452361218631267,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.6998777389526367,0.050000000745058,0.0476358123123645,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.6998777389526367,0.050000000745058,0.0351836495101451,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3296813964844,0.6998777389526367,0.050000000745058,0.0476358123123645,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33856201171875,0.8763499855995178,0.1505420207977295,0.4496646821498871,291.3411865234375,291.04998779296875,285.170654296875,284.5484924316406,291.5095520019531,297.6854553222656,291.35430908203125,1.0,0.1699390709400177,1.0,1.0,0.7627866864204407,1.0,-0.9389078617095948,0.463484913110733,0.4754229187965393,0.0731356665492057,0.0,0.0,0.0,10.418047904968262,43.0,101.47986602783205,-0.0,63.57659530639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.6929206252098083,0.050000000745058,0.0452474765479564,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.6929206252098083,0.050000000745058,0.0476477704942226,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.6929206252098083,0.050000000745058,0.0351924821734428,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.6929206252098083,0.050000000745058,0.0476477704942226,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.884006917476654,0.1540111154317855,0.4745803773403168,291.3821716308594,291.04998779296875,285.2089233398437,284.58697509765625,291.5319519042969,297.6859436035156,291.39129638671875,1.0,0.1765817403793335,1.0,1.0,0.7628889083862305,1.0,-0.9754720330238342,0.4812691807746887,0.4942028522491455,0.0774258971214294,0.0,0.0,0.0,11.000176429748535,43.0,98.28555297851562,-0.0,70.95389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
