time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.6841936707496643,0.050000000745058,0.0452628098428249,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.6841936707496643,0.050000000745058,0.0476639196276664,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.6841936707496643,0.050000000745058,0.0352044105529785,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.6841936707496643,0.050000000745058,0.0476639196276664,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151611328125,0.893718421459198,0.1575078964233398,0.5078721642494202,291.4164733886719,290.95001220703125,285.24713134765625,284.62530517578125,291.55621337890625,297.68701171875,291.425048828125,1.0,0.1851929426193237,1.0,1.0,0.7629911303520203,1.0,-1.025492548942566,0.5055407285690308,0.5199518799781799,0.0836572870612144,0.0,0.0,0.0,11.807924270629885,46.0,95.03862762451172,-0.0,81.82523345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.6763743758201599,0.050000000745058,0.0452777370810508,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.6763743758201599,0.050000000745058,0.0476796366274356,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.6763743758201599,0.050000000745058,0.0352160185575485,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.6763743758201599,0.050000000745058,0.0476796366274356,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.9025124907493592,0.1609510034322738,0.5399176478385925,291.4506530761719,290.95001220703125,285.28521728515625,284.6634826660156,291.5802917480469,297.6875305175781,291.45867919921875,1.0,0.1930551081895828,1.0,1.0,0.7630932927131653,1.0,-1.0736490488052368,0.5288570523262024,0.5447919964790344,0.0900102108716964,0.0,0.0,0.0,12.609362602233888,46.0,92.57203674316406,-0.0,93.2892074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760437011719,0.669529139995575,0.050000000745058,0.0452919043600559,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760437011719,0.669529139995575,0.050000000745058,0.047694556415081,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760437011719,0.669529139995575,0.050000000745058,0.0352270379662513,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760437011719,0.669529139995575,0.050000000745058,0.047694556415081,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825134277344,0.9119568467140198,0.1643553972244262,0.5722132325172424,291.4835510253906,290.8500061035156,285.3231201171875,284.701416015625,291.6031799316406,297.6876220703125,291.4909362792969,1.0,0.2010895907878875,1.0,1.0,0.7631955146789551,1.0,-1.1218137741088867,0.5522137880325317,0.569599986076355,0.0964721739292144,0.0,0.0,0.0,13.40583324432373,49.0,89.43685913085938,-0.0,105.75909423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.664961576461792,0.050000000745058,0.0453019589185714,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.664961576461792,0.050000000745058,0.0477051436901092,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.664961576461792,0.050000000745058,0.0352348573505878,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.664961576461792,0.050000000745058,0.0477051436901092,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5140075683594,0.9251120686531068,0.1676959246397018,0.6058651208877563,291.514892578125,290.8500061035156,285.3607482910156,284.7390441894531,291.6248474121094,297.68707275390625,291.52166748046875,1.0,0.2093233317136764,1.0,1.0,0.7632856369018555,1.0,-1.1725077629089355,0.5768550038337708,0.59565269947052,0.1033447533845901,0.0,0.0,0.0,14.131001472473145,49.0,85.92352294921875,-0.0,119.70828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.6608039736747742,0.050000000745058,0.0453116111457347,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.6608039736747742,0.050000000745058,0.0477153062820434,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.6608039736747742,0.050000000745058,0.0352423638105392,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53765869140625,0.6608039736747742,0.050000000745058,0.0477153062820434,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5439453125,0.9384562373161316,0.1709456294775009,0.6402996182441711,291.5447082519531,290.75,285.3981018066406,284.7762756347656,291.6450500488281,297.6856689453125,291.5508728027344,1.0,0.2177388817071914,1.0,1.0,0.7633757591247559,1.0,-1.2244516611099243,0.6021676659584045,0.6222839951515198,0.1104404330253601,0.0,0.0,0.0,14.874618530273438,52.0,82.02571105957031,-0.0,135.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.6569080352783203,0.050000000745058,0.0453211329877376,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.6569080352783203,0.050000000745058,0.0477253384888172,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.6569080352783203,0.050000000745058,0.0352497696876525,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.56597900390625,0.6569080352783203,0.050000000745058,0.0477253384888172,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5720520019531,0.9513101577758788,0.1740830838680267,0.6756285429000854,291.5726928710937,290.75,285.43505859375,284.81304931640625,291.6636962890625,297.6832580566406,291.5782775878906,1.0,0.2263335585594177,1.0,1.0,0.7634658217430115,1.0,-1.277491331100464,0.6280820369720459,0.649409294128418,0.1177292391657829,0.0,0.0,0.0,15.644352912902832,52.0,77.71856689453125,-0.0,152.33766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971374511719,0.8868472576141357,0.1429476588964462,0.1129520833492279,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59246826171875,0.6546995639801025,0.050000000745058,0.0477311536669731,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59246826171875,0.6546995639801025,0.050000000745058,0.0352540649473667,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59246826171875,0.6546995639801025,0.050000000745058,0.0477311536669731,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5980224609375,0.9309730529785156,0.1774347275495529,0.6447455286979675,291.59881591796875,290.6499938964844,285.4716186523437,284.84930419921875,291.6822814941406,297.68218994140625,291.6039123535156,1.0,0.2351236939430236,1.0,1.0,0.7635559439659119,1.0,-1.3326494693756104,0.6551060676574707,0.6775434017181396,0.1253393590450287,0.0,0.0,0.0,16.349014282226562,72.0,73.43984985351562,-0.0,171.40089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6224670410156,0.953491747379303,0.14108507335186,0.1272837817668914,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6221008300781,0.9351481199264526,0.1467161178588867,0.1272921711206436,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6214599609375,0.9005236625671387,0.142186164855957,0.0850400626659393,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171569824219,0.672147810459137,0.050000000745058,0.0476873554289341,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6221008300781,0.9074302315711976,0.1818489581346511,0.5582139492034912,291.6234436035156,290.6499938964844,285.5076904296875,284.885009765625,291.7046203613281,297.69122314453125,291.628662109375,1.0,0.2475567162036895,1.0,1.0,0.7636460661888123,1.0,-1.4182684421539309,0.6972486972808838,0.7210197448730469,0.1370650976896286,0.0,0.0,0.0,16.1451358795166,72.0,71.38782501220703,-0.0,200.8878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.956324338912964,0.1402275115251541,0.1266288310289383,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498107910156,0.9698674082756042,0.1472143083810806,0.1389496028423309,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6496887207031,0.9577797651290894,0.1418619155883789,0.0989114791154861,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470947265625,0.8555834293365479,0.143588125705719,0.0976291522383689,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6492004394531,0.9037363529205322,0.1868774890899658,0.5444920063018799,291.65087890625,290.1499938964844,285.5431823730469,284.9200439453125,291.73046875,297.7073974609375,291.6561889648437,1.0,0.2620741128921509,1.0,1.0,0.7648151516914368,1.0,-1.5099055767059326,0.7422904968261719,0.7676150798797607,0.1495313495397567,0.0,0.0,0.0,16.99254035949707,92.0,73.22181701660156,-0.0,239.04771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9465306997299194,0.1406840682029724,0.1264898031949997,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781616210937,0.9636623859405518,0.1481500416994094,0.1400347203016281,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.9503703117370604,0.1421869248151779,0.0994600653648376,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9508710503578186,0.1444149762392044,0.1348540186882019,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.9113070964813232,0.1919649392366409,0.5724731683731079,291.67938232421875,290.1499938964844,285.578125,284.954345703125,291.7547912597656,297.72369384765625,291.6844482421875,1.0,0.2786087393760681,1.0,1.0,0.765984296798706,1.0,-1.6099672317504885,0.7916402816772461,0.8183268904685974,0.1632333397865295,0.0,0.0,0.0,18.542421340942383,92.0,74.6155776977539,-0.0,287.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7049865722656,0.927283525466919,0.1420549303293228,0.1273540556430816,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70513916015625,0.9459289312362672,0.1496487557888031,0.141234204173088,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7049865722656,0.9308397173881532,0.1433534026145935,0.1000312119722366,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7050476074219,0.9358129501342772,0.1451998054981231,0.1373071074485778,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7049560546875,0.9289225935935974,0.1963547319173813,0.6390491724014282,291.706298828125,289.6499938964844,285.61236572265625,284.9879150390625,291.7732238769531,297.7322998046875,291.710693359375,1.0,0.2969333231449127,1.0,1.0,0.7671533823013306,1.0,-1.7174657583236694,0.8448877334594727,0.8725780844688416,0.1778812110424041,0.0,0.0,0.0,20.78205108642578,112.0,72.21057891845703,-0.0,348.3234558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72802734375,0.9099192023277284,0.1439341157674789,0.1288589537143707,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281799316406,0.9281158447265624,0.1515561491250991,0.1428839266300201,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7280578613281,0.9127911329269408,0.145077034831047,0.1010740548372268,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.72808837890625,0.9167470932006836,0.1465485543012619,0.1384131163358688,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.728271484375,0.9460495114326476,0.1999756246805191,0.7123860120773315,291.7292175292969,289.6499938964844,285.6459045410156,285.0205993652344,291.7855224609375,297.7323608398437,291.7328491210937,1.0,0.3170193433761596,1.0,1.0,0.7683224678039551,1.0,-1.8354300260543823,0.9035525321960448,0.9318774938583374,0.1939091384410858,0.0,0.0,0.0,23.392578125,112.0,65.66258239746094,-0.0,424.1106262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74639892578125,0.8951718807220459,0.1460351794958114,0.1306927800178527,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.9114747047424316,0.1537468880414962,0.1448641717433929,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74639892578125,0.8974940776824951,0.1471039801836013,0.102419264614582,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9002888202667236,0.1483079940080642,0.1399275660514831,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.9611448049545288,0.2028971314430236,0.7909206748008728,291.747314453125,289.1499938964844,285.6786499023437,285.0523986816406,291.7925720214844,297.72515869140625,291.750244140625,1.0,0.3387582898139953,1.0,1.0,0.7694915533065796,1.0,-1.963246703147888,0.9673519134521484,0.9958947896957396,0.2111854702234268,0.0,0.0,0.0,26.39881706237793,132.0,56.19503784179688,-0.0,517.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75958251953125,0.8922339677810669,0.1481861919164657,0.1326222717761993,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7596435546875,0.908343493938446,0.1561221033334732,0.1470402479171753,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75958251953125,0.8944393396377563,0.149257630109787,0.1038949266076088,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7596130371094,0.8967733979225159,0.1503340601921081,0.1417363882064819,297.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7598876953125,0.9858409762382508,0.2051455527544021,0.8785092234611511,291.76025390625,289.1499938964844,285.7105407714844,285.08319091796875,291.7954406738281,297.7114562988281,291.7625732421875,1.0,0.362285166978836,1.0,1.0,0.7712748646736145,1.0,-2.1058051586151123,1.0386236906051636,1.0671815872192385,0.230111539363861,0.0,0.0,0.0,29.16139030456543,132.0,45.03641128540039,-0.0,634.8131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7723693847656,0.8017358183860779,0.1501858979463577,0.1348875015974044,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724609375,0.8158489465713501,0.1585074663162231,0.1497107744216919,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7723693847656,0.8037400245666504,0.1513227671384811,0.105680301785469,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7723999023437,0.8056922554969788,0.1524190455675125,0.1441013067960739,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728271484375,0.8898904323577881,0.2067584693431854,0.9281134009361268,291.77325439453125,288.6499938964844,285.7415466308594,285.1129455566406,291.7990417480469,297.6919250488281,291.77496337890625,1.0,0.3847772777080536,1.0,1.0,0.7730581164360046,1.0,-2.193919897079468,1.0823402404785156,1.111579656600952,0.2427437901496887,0.0,0.0,0.0,40.87598419189453,120.0,38.15946578979492,-0.0,752.3941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78326416015625,0.7412887811660767,0.1520091593265533,0.1370820254087448,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7833251953125,0.7542821764945984,0.1608526557683944,0.1524527221918106,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7832946777344,0.7430952787399292,0.15325927734375,0.1074500530958175,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7832946777344,0.7448474764823914,0.1544836312532425,0.1465703248977661,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7835693359375,0.8227179050445557,0.208461508154869,0.9378799200057985,291.7838439941406,288.6499938964844,285.7716064453125,285.1416015625,291.8057861328125,297.6741027832031,291.7850952148437,1.0,0.3996274769306183,1.0,1.0,0.7748414278030396,1.0,-2.2222728729248047,1.0961594581604004,1.1261134147644043,0.2461932450532913,0.0,0.0,0.0,54.72208404541016,120.0,32.89157485961914,-0.0,830.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.7168988585472107,0.1538287550210952,0.1390624493360519,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7928466796875,0.7298401594161987,0.1632726192474365,0.1550692915916443,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.7188418507575989,0.1552205234766006,0.1090795546770095,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.7207396030426025,0.1566233783960342,0.1489222049713134,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930603027344,0.7929528951644897,0.2104022353887558,0.9477854371070862,291.7933349609375,288.1499938964844,285.8006286621094,285.1690673828125,291.8138122558594,297.6598815917969,291.7945861816406,1.0,0.4111557602882385,1.0,1.0,0.7766247391700745,1.0,-2.2499566078186035,1.109655261039734,1.14030122756958,0.2495013028383255,0.0,0.0,0.0,64.5361099243164,108.0,29.74247932434082,-0.0,894.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8023681640625,0.7040531635284424,0.155701071023941,0.1409469544887542,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80242919921875,0.718522846698761,0.1657906919717788,0.1576423645019531,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8023681640625,0.7063645720481873,0.1572525799274444,0.110650435090065,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8023681640625,0.7087092995643616,0.1588679254055023,0.1512334644794464,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026123046875,0.7779420614242554,0.2125400006771087,0.9580597281455994,291.80291748046875,288.1499938964844,285.8285522460937,285.1952819824219,291.8226928710937,297.64862060546875,291.8041687011719,1.0,0.4199998080730438,1.0,1.0,0.7784079909324646,1.0,-2.27785062789917,1.1232647895812988,1.1545857191085815,0.252819150686264,0.0,0.0,0.0,71.18587493896484,108.0,28.22336196899414,-0.0,947.4297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7951965332031,0.6987844109535217,0.1576393544673919,0.1427880674600601,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79498291015625,0.7143398523330688,0.1684075593948364,0.1602055877447128,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.795166015625,0.701321005821228,0.159366562962532,0.112198881804943,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79510498046875,0.7039783596992493,0.161220833659172,0.1535428613424301,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942810058594,0.7718465328216553,0.2148330062627792,0.968637764453888,291.7932434082031,287.6499938964844,285.8553771972656,285.22021484375,291.7547912597656,297.63970947265625,291.7890625,1.0,0.4267332255840301,1.0,1.0,0.7260205149650574,1.0,-2.3060994148254395,1.1531845331192017,1.1529147624969482,0.2722697556018829,0.0,0.0,0.0,75.19503021240234,96.0,-16.058807373046875,-0.0,991.9566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7376403808594,0.6986886858940125,0.1595656722784042,0.1445779949426651,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7371520996094,0.7150247097015381,0.1710607558488845,0.1627522259950637,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.737548828125,0.701482892036438,0.1614991873502731,0.1137233972549438,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.7044857740402222,0.1636216044425964,0.1558457612991333,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356262207031,0.7713500261306763,0.2171716690063476,0.979287326335907,291.7334289550781,287.6499938964844,285.8809814453125,285.2437438964844,291.6353759765625,297.6319274902344,291.72509765625,1.0,0.4318022131919861,1.0,1.0,0.6736329793930054,1.0,-2.3343214988708496,1.1932926177978516,1.141028881072998,0.3018952310085296,0.0,0.0,0.0,77.09901428222656,96.0,-96.88440704345705,-0.0,1029.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6353759765625,0.7020524144172668,0.1613979935646057,0.1462612748146057,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.634521484375,0.7189786434173584,0.1736830323934555,0.1652390509843826,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6352233886719,0.7051575183868408,0.1635794043540954,0.1151902079582214,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6350402832031,0.7085443139076233,0.1660030782222747,0.1580998748540878,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6319885253906,0.7746022939682007,0.219446063041687,0.989599347114563,291.6283569335937,287.1499938964844,285.90533447265625,285.26580810546875,291.4508361816406,297.62408447265625,291.614501953125,1.0,0.4355382025241852,1.0,1.0,0.6212455034255981,1.0,-2.3616387844085693,1.246899127960205,1.1147396564483645,0.3453277349472046,0.0,0.0,0.0,77.41014862060547,84.0,-203.2887420654297,-0.0,1059.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.7077917456626892,0.1630355715751648,0.1477747857570648,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46954345703125,0.7251020669937134,0.1761927306652069,0.1676151007413864,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4706726074219,0.7112259268760681,0.1655191332101822,0.1165581345558166,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47039794921875,0.7148687839508057,0.16828353703022,0.1602541506290435,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657592773437,0.780533492565155,0.2215466648340225,0.999172866344452,291.4601745605469,287.1499938964844,285.9283447265625,285.2864074707031,291.1793518066406,297.61505126953125,291.43902587890625,1.0,0.4381697475910187,1.0,1.0,0.5688579678535461,1.0,-2.387137651443481,1.318259835243225,1.0688776969909668,0.4071583449840545,0.0,0.0,0.0,76.54766082763672,84.0,-346.26861572265625,-0.0,1084.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.7147665619850159,0.1643491834402084,0.1490314155817031,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.7326306104660034,0.1784850656986236,0.169809028506279,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.7184378504753113,0.1672054231166839,0.1177693977952003,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.7223715782165527,0.1703585088253021,0.1622373312711715,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235717773437,0.7882669568061829,0.22333724796772,1.0075457096099854,291.2157897949219,286.6499938964844,285.95001220703125,285.3053894042969,290.8155517578125,297.60357666015625,291.1866760253906,1.0,0.4398473799228668,1.0,1.0,0.5164704918861389,1.0,-2.409691333770752,1.408192753791809,1.0014985799789429,0.4886254668235779,0.0,0.0,0.0,74.89470672607422,72.0,-522.7352905273438,-0.0,1102.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714599609375,0.7217667102813721,0.165084958076477,0.1498909741640091,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678894042969,0.7408225536346436,0.1803396940231323,0.1716996878385543,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87066650390625,0.7258726954460144,0.1684070229530334,0.1187281310558319,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8698425292969,0.7302732467651367,0.1720087528228759,0.1639287769794464,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597412109375,0.7967374324798584,0.2245509773492813,1.0139752626419067,290.84698486328125,286.6499938964844,285.97076416015625,285.3233642578125,290.20684814453125,297.58721923828125,290.7989807128906,1.0,0.4406239986419678,1.0,1.0,0.4465962648391723,1.0,-2.4274685382843018,1.5495452880859375,0.877923309803009,0.6232055425643921,0.0,0.0,0.0,72.8349609375,72.0,-813.9700317382812,-0.0,1114.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392333984375,0.7270697355270386,0.164863109588623,0.1500640660524368,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.334228515625,0.747893214225769,0.1814324855804443,0.1730264723300933,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.7318590879440308,0.1687741875648498,0.119229257106781,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3367919921875,0.7369222640991211,0.1729113012552261,0.1650694608688354,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.8036816120147705,0.2247707843780517,1.016914963722229,290.3074645996094,286.1499938964844,285.9911804199219,285.3408508300781,289.4575500488281,297.56201171875,290.2467346191406,1.0,0.4403845071792602,1.0,1.0,0.3767220675945282,1.0,-2.4366254806518555,1.7148090600967407,0.7218164801597595,0.7848650217056274,0.0,0.0,0.0,70.95419311523438,60.0,-1162.68994140625,-0.0,1117.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7009582519531,0.7293683290481567,0.1635582596063614,0.1493403166532516,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947021484375,0.7523077726364136,0.1816363185644149,0.173598363995552,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993408203125,0.7350561618804932,0.1681677401065826,0.1191165298223495,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976928710937,0.7409449219703674,0.1729422062635421,0.1654690206050872,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68316650390625,0.8073224425315857,0.2238148152828216,1.015089988708496,289.6644287109375,286.1499938964844,286.01129150390625,285.3579406738281,288.65087890625,297.52655029296875,289.5957946777344,1.0,0.4389510154724121,1.0,1.0,0.306847870349884,1.0,-2.434119462966919,1.8843841552734373,0.5497353076934814,0.9551132917404176,0.0,0.0,0.0,69.59547424316406,60.0,-1469.346923828125,-0.0,1109.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0129089355469,0.7284113764762878,0.1612358093261718,0.1476946175098419,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0057678222656,0.753622829914093,0.180943489074707,0.1733532398939132,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108947753906,0.7351251840591431,0.1665881276130676,0.1183427274227142,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.7419756650924683,0.1721131503582,0.1650755852460861,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9941101074219,0.8073111772537231,0.2216987758874893,1.0081474781036377,288.9747314453125,286.1499938964844,286.03106689453125,285.37457275390625,287.8741760253906,297.4815368652344,288.90447998046875,1.0,0.4361954629421234,1.0,1.0,0.2369736731052398,1.0,-2.419137716293335,2.037142515182495,0.381995290517807,1.1131353378295898,0.0,0.0,0.0,68.75511169433594,48.0,-1677.06640625,-0.0,1090.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.7248667478561401,0.158128410577774,0.1452459394931793,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.7523881196975708,0.1794439256191253,0.1723148226737976,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.7326459884643555,0.164183959364891,0.1169458553194999,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.74058598279953,0.1705413460731506,0.1639368087053299,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32733154296875,0.8043636679649353,0.2185986787080764,0.9964368343353271,288.30926513671875,286.1499938964844,286.050537109375,285.3908386230469,287.2203369140625,297.4292297363281,288.2445068359375,1.0,0.4320626258850097,1.0,1.0,0.1670994758605957,1.0,-2.392545223236084,2.1523165702819824,0.2402287125587463,1.2378904819488523,0.0,0.0,0.0,68.20716094970703,48.0,-1739.096435546875,-0.0,1058.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.7201977968215942,0.1546112149953842,0.1422577053308487,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850952148437,0.7500149011611938,0.1773586273193359,0.1706125140190124,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894897460937,0.7290632128715515,0.1613024026155471,0.1150889620184898,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875061035156,0.7381525039672852,0.1684516668319702,0.1621983051300048,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7768859863281,0.8001235127449036,0.2148744910955429,0.9810814261436462,287.76226806640625,286.25,286.0697326660156,285.4066772460937,286.7549133300781,297.3771667480469,287.70819091796875,1.0,0.4266327321529388,1.0,1.0,0.1336795836687088,1.0,-2.3570799827575684,2.2199997901916504,0.1370800584554672,1.3184819221496582,0.0,0.0,0.0,67.55399322509766,36.0,-1619.26416015625,-0.0,1018.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.7161861658096313,0.1509397327899933,0.1390190124511718,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.7483024001121521,0.1749274283647537,0.1684635281562805,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558288574219,0.7261855006217957,0.1582227200269699,0.1129976063966751,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.7363706231117249,0.1660257130861282,0.1600534617900848,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.7967275381088257,0.2108451575040817,0.9636565446853638,287.22735595703125,286.25,286.0886535644531,285.4221496582031,286.2784423828125,297.3295593261719,287.1739501953125,1.0,0.4200972020626068,1.0,1.0,0.1002596840262413,1.0,-2.316499948501587,2.2804863452911377,0.0360136441886425,1.3937073945999146,0.0,0.0,0.0,66.34391021728516,36.0,-1552.217529296875,-0.0,971.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500671386719,0.713309109210968,0.1472947597503662,0.1356717646121978,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84521484375,0.7477095723152161,0.172327920794487,0.1660283952951431,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7244660258293152,0.1551078855991363,0.1107903197407722,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8468017578125,0.7356231212615967,0.1634158343076706,0.1576149016618728,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.7947074174880981,0.206709548830986,0.9450769424438475,286.8312072753906,286.3500061035156,286.1072998046875,285.4372863769531,286.1287536621094,297.2851257324219,286.80047607421875,1.0,0.4126205146312713,1.0,1.0,0.0668397918343544,1.0,-2.272979259490967,2.2690045833587646,0.0039748102426528,1.3982748985290527,0.0,0.0,0.0,64.51006317138672,25.0,-1279.327392578125,-0.0,920.0046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.7130283713340759,0.1440763175487518,0.1325045078992843,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6271057128906,0.7495090961456299,0.1699178218841552,0.163572683930397,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.7251601815223694,0.1523340344429016,0.1086674779653549,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62799072265625,0.7371312379837036,0.1609762459993362,0.1551403701305389,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244506835937,0.7955047488212585,0.2028840184211731,0.9268131852149964,286.61944580078125,286.3500061035156,286.1257019042969,285.4520568847656,286.1259765625,297.2474060058594,286.6020202636719,1.0,0.4046003818511963,1.0,1.0,0.0334198959171772,1.0,-2.2302420139312744,2.2300467491149902,0.0001951338927028,1.375096082687378,0.0,0.0,0.0,61.87084579467773,25.0,-933.1527099609376,-0.0,868.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.7170550227165222,0.1414358615875244,0.1297586858272552,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971008300781,0.7554505467414856,0.1678756177425384,0.1613464951515197,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49835205078125,0.7298718690872192,0.1500535160303115,0.1068136543035507,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977111816406,0.7425512671470642,0.1588844805955886,0.1528764218091964,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.8010167479515076,0.1995644569396972,0.9102262854576112,286.4920959472656,286.45001220703125,286.14385986328125,285.46649169921875,286.1429748535156,297.2178649902344,286.4803161621094,1.0,0.3962576985359192,1.0,1.0,0.0,1.0,-2.1917202472686768,2.191715955734253,4.396065378386993e-06,1.350940823554993,0.0,0.0,0.0,58.204132080078125,25.0,-656.9930419921875,-0.0,818.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107666015625,0.7212883234024048,0.1393320262432098,0.1275311410427093,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40936279296875,0.7614982724189758,0.1662208437919616,0.159495398402214,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102478027344,0.7347617149353027,0.148231029510498,0.1053054630756378,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.7480484247207642,0.1571643501520156,0.1509705781936645,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.8065490126609802,0.1967576891183853,0.8960098624229431,286.4058837890625,286.45001220703125,286.1618347167969,285.4806213378906,286.1609191894531,297.1956787109375,286.397705078125,1.0,0.3893312811851501,1.0,1.0,0.0,1.0,-2.159149169921875,2.1591460704803467,3.263033249822911e-06,1.3303173780441284,0.0,0.0,0.0,55.03468322753906,25.0,-457.4786682128906,-0.0,776.8004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35089111328125,0.7265942096710205,0.1376783102750778,0.1257494240999221,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34991455078125,0.7686809301376343,0.1649214178323745,0.1579984277486801,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505249023437,0.740734338760376,0.1467928141355514,0.104093424975872,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501892089844,0.7546240091323853,0.1557882726192474,0.1494061350822448,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.8129981756210327,0.1944112926721573,0.8839889764785767,286.3475646972656,286.54998779296875,286.1795654296875,285.49444580078125,286.1786499023437,297.1794738769531,286.3420104980469,1.0,0.3831050097942352,1.0,1.0,0.0,1.0,-2.132031202316284,2.132028102874756,3.1830250009079464e-06,1.313133955001831,0.0,0.0,0.0,52.03455352783203,25.0,-314.8850402832031,-0.0,741.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116760253906,0.7331316471099854,0.1363951116800308,0.12433722615242,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.7772566080093384,0.1639364957809448,0.1568197011947631,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7480175495147705,0.1456723511219024,0.1031272336840629,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.7625577449798584,0.1547190994024276,0.1481510996818542,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.8204786777496338,0.1924640238285064,0.8739016056060791,286.3095397949219,286.54998779296875,286.1971130371094,285.5079650878906,286.1961975097656,297.1680603027344,286.3059387207031,1.0,0.377574473619461,1.0,1.0,0.0,1.0,-2.109680652618408,2.10967755317688,3.1178783501673024e-06,1.2989590167999268,0.0,0.0,0.0,49.14415740966797,25.0,-212.79739379882807,-0.0,712.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
