time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875061035156,0.7407850623130798,0.135412186384201,0.1232274323701858,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.287109375,0.7870516180992126,0.163219928741455,0.1559184193611145,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.7565057277679443,0.1448106318712234,0.102363683283329,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.7717305421829224,0.1539134085178375,0.1471676677465438,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.8288843631744385,0.1908512711524963,0.8654653429985046,286.2862243652344,286.6499938964844,286.2144775390625,285.521240234375,286.21356201171875,297.1600341796875,286.2841186523437,1.0,0.3726899623870849,1.0,1.0,0.0,1.0,-2.0913894176483154,2.091386556625366,3.0650962798972614e-06,1.2873499393463137,0.0,0.0,0.0,46.4061393737793,25.0,-139.4533233642578,-0.0,687.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.7495075464248657,0.1346922218799591,0.1223770752549171,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.7978549003601074,0.1627344042062759,0.1552602052688598,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.7660879492759705,0.1441647559404373,0.1017709374427795,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.7819874882698059,0.1533357053995132,0.1464235931634903,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.8381970524787903,0.1895220130681991,0.8584498167037964,286.2739562988281,286.6499938964844,286.2316589355469,285.53424072265625,286.23077392578125,297.15362548828125,286.27294921875,1.0,0.3684127628803253,1.0,1.0,0.0,1.0,-2.076600790023804,2.0765976905822754,3.022769078597776e-06,1.2779568433761597,0.0,0.0,0.0,43.85114669799805,25.0,-87.08686828613281,-0.0,666.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.7592257857322693,0.1341814249753952,0.1217437386512756,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8093435764312744,0.1624392122030258,0.1548056006431579,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.7765990495681763,0.1436929702758789,0.1013175621628761,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.7931107878684998,0.1529466807842254,0.1458809673786163,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8483909964561462,0.1884229183197021,0.8526039719581604,286.2695617675781,286.75,286.24871826171875,285.5469970703125,286.247802734375,297.1497497558594,286.2693786621094,1.0,0.3646843135356903,1.0,1.0,0.0,1.0,-2.064709186553955,2.064706325531006,2.9889588404330425e-06,1.2703981399536133,0.0,0.0,0.0,41.49570846557617,25.0,-49.4770736694336,-0.0,648.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.7697845101356506,0.1338333785533905,0.1212838515639305,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.820698082447052,0.1623022854328155,0.1545227319002151,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.270751953125,0.787818193435669,0.1433643698692321,0.100980058312416,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.270751953125,0.8048341274261475,0.1527151763439178,0.1455089896917343,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.859384298324585,0.1875127851963043,0.8477305173873901,286.2709350585937,286.75,286.265625,285.5595397949219,286.26470947265625,297.1478271484375,286.2713317871094,1.0,0.3614543080329895,1.0,1.0,0.0,1.0,-2.0552244186401367,2.0552215576171875,2.9621330668305745e-06,1.2643641233444214,0.0,0.0,0.0,39.34943389892578,25.0,-22.498687744140625,-0.0,633.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.7809785008430481,0.1336092799901962,0.1209585443139076,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8321104645729065,0.1622942984104156,0.1543816924095153,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.7995001077651978,0.143151968717575,0.1007376685738563,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.8164730072021484,0.1526124775409698,0.1452784687280655,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.8710377216339111,0.1867551207542419,0.8436499238014221,286.27642822265625,286.8500061035156,286.2823791503906,285.57183837890625,286.281494140625,297.1473388671875,286.2772521972656,1.0,0.3586666584014892,1.0,1.0,0.0,1.0,-2.047698736190796,2.0476958751678467,2.9409347916953266e-06,1.2595710754394531,0.0,0.0,0.0,37.41056442260742,25.0,-3.0778563022613525,-0.0,620.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843322753906,0.7925412654876709,0.1334811002016067,0.1207399517297744,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.8438428044319153,0.1623947769403457,0.1543613523244857,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.284423828125,0.8112385869026184,0.1430375427007675,0.100576214492321,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28448486328125,0.8277748227119446,0.1526185721158981,0.1451687216758728,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.8831300139427185,0.186125099658966,0.8402385115623474,286.2850036621094,286.8500061035156,286.2990417480469,285.583984375,286.29815673828125,297.14801025390625,286.2861633300781,1.0,0.3562818467617035,1.0,1.0,0.0,1.0,-2.041820526123047,2.0418176651000977,2.9244283723528497e-06,1.255821704864502,0.0,0.0,0.0,35.67654037475586,25.0,10.757176399230955,-0.0,609.7461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.294921875,0.8042304515838623,0.1334242820739746,0.1206013336777687,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.8559786081314087,0.1625816226005554,0.154438316822052,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.8223638534545898,0.1430018246173858,0.1004804074764251,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29510498046875,0.8391527533531189,0.1527118384838104,0.1451568752527237,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953186035156,0.8954461216926575,0.1855964511632919,0.8373636603355408,286.29571533203125,286.95001220703125,286.31561279296875,285.5959167480469,286.3147277832031,297.14947509765625,286.2970886230469,1.0,0.3542449176311493,1.0,1.0,0.0,1.0,-2.0372586250305176,2.0372555255889893,2.911644742198405e-06,1.2529054880142212,0.0,0.0,0.0,34.132511138916016,25.0,20.706212997436523,-0.0,600.8604125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30712890625,0.8154512047767639,0.1334250122308731,0.1205273270606994,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074035644531,0.868419349193573,0.162841722369194,0.1545978337526321,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072204589844,0.8332230448722839,0.1430328488349914,0.1004406437277793,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30731201171875,0.8507413864135742,0.1528786569833755,0.1452281922101974,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3075561523437,0.9078928232192992,0.1851529479026794,0.8349413275718689,286.3080139160156,286.95001220703125,286.33209228515625,285.607666015625,286.3312072753906,297.1510925292969,286.3095703125,1.0,0.3525201082229614,1.0,1.0,0.0065725436434149,1.0,-2.033804655075073,2.0337984561920166,6.202206350280903e-06,1.2506868839263916,0.0,0.0,0.0,32.76708221435547,25.0,27.78814125061035,-0.0,593.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.8259811997413635,0.1334716081619262,0.1205047965049743,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3207702636719,0.8810070157051086,0.1631625145673751,0.1548260599374771,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205871582031,0.8440778255462646,0.1431190818548202,0.1004474684596061,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206787109375,0.8625253438949585,0.1531057506799698,0.1453681290149688,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3209533691406,0.9212591648101808,0.1847800314426422,0.8328931927680969,286.3214416503906,287.04998779296875,286.3484802246094,285.6192932128906,286.34765625,297.1525573730469,286.3230895996094,1.0,0.3510674834251404,1.0,1.0,0.0131450872868299,1.0,-2.0312650203704834,2.0312514305114746,1.3530758224078454e-05,1.2490417957305908,0.0,0.0,0.0,31.56332778930664,25.0,32.86545181274414,-0.0,587.3750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8361979126930237,0.13355752825737,0.1205262243747711,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33502197265625,0.893511950969696,0.1635358333587646,0.1551140397787094,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.854953944683075,0.143253281712532,0.1004948616027832,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.8743531107902527,0.1533847749233245,0.1455673426389694,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.9347041845321656,0.1844672113656997,0.8311683535575867,286.335693359375,287.04998779296875,286.3648376464844,285.6307678222656,286.36407470703125,297.1545715332031,286.33746337890625,1.0,0.3498603105545044,1.0,1.0,0.0197176318615674,1.0,-2.029515266418457,2.029486656188965,2.866418617486488e-05,1.2478876113891602,0.0,0.0,0.0,30.508804321289062,25.0,36.46225357055664,-0.0,582.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494873046875,0.8463180065155029,0.133675217628479,0.1205830052495002,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.9058654308319092,0.1639511883258819,0.1554500013589859,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.8658470511436462,0.1434262245893478,0.1005750447511673,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.8861232995986938,0.1537051498889923,0.1458139568567276,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3500061035156,0.9475479125976562,0.1842014491558075,0.8296982049942017,286.3505249023437,287.1499938964844,286.3811340332031,285.6421203613281,286.3805236816406,297.15692138671875,286.35235595703125,1.0,0.3488570153713226,1.0,1.0,0.0262901745736598,1.0,-2.028392791748047,2.0283336639404297,5.89565170230344e-05,1.2471132278442385,0.0,0.0,0.0,29.58170509338379,25.0,39.09508514404297,-0.0,578.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8562936186790466,0.1338224112987518,0.120672307908535,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.9188079237937928,0.1644046157598495,0.155829444527626,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.8765767812728882,0.1436350494623184,0.1006853505969047,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.8976023197174072,0.1540629118680954,0.1461033970117569,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.9592966437339784,0.1839776188135147,0.8284549117088318,286.3658752441406,287.1499938964844,286.3973693847656,285.6533508300781,286.3970947265625,297.1595153808594,286.3677673339844,1.0,0.3480426967144012,1.0,1.0,0.0328627191483974,1.0,-2.0278337001800537,2.027715921401977,0.0001177240701508,1.2466652393341064,0.0,0.0,0.0,28.774391174316406,25.0,41.03218460083008,-0.0,575.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.8661468625068665,0.1339944005012512,0.1207885593175888,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38104248046875,0.9318796396255492,0.1648888885974884,0.1562438905239105,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807983398437,0.8871029019355774,0.1438735425472259,0.1008204221725463,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.9089583158493042,0.1544508337974548,0.1464272290468216,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.9698704481124878,0.1837872415781021,0.8273914456367493,286.3818054199219,287.25,286.41363525390625,285.6644897460937,286.4149780273437,297.16229248046875,286.3838195800781,1.0,0.3473829627037048,1.0,1.0,0.0471167936921119,1.0,-2.0277256965637207,2.027271032333374,0.0004546129785012,1.2462236881256104,0.0,0.0,0.0,28.066219329833984,25.0,43.09895324707031,-0.0,572.6100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.398193359375,0.8757579326629639,0.1341916769742965,0.120930939912796,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.9443095922470092,0.1654028296470642,0.1566909551620483,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.8972744941711426,0.1441411525011062,0.1009789481759071,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39849853515625,0.920773148536682,0.1548676788806915,0.1467829942703247,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988037109375,0.9791886210441588,0.1836286783218383,0.8264935612678528,286.39947509765625,287.25,286.42987060546875,285.6755676269531,286.4369506835937,297.16522216796875,286.4017944335937,1.0,0.3468659222126007,1.0,1.0,0.0613708682358264,1.0,-2.028037071228028,2.0264346599578857,0.0016023506177589,1.2452377080917358,0.0,0.0,0.0,27.44894218444824,25.0,47.0147590637207,-0.0,570.7089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197998046875,0.885162353515625,0.1344157755374908,0.1210984662175178,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203491210937,0.9558619260787964,0.1659457981586456,0.1571675091981887,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.9072452187538148,0.1444376856088638,0.1011590734124183,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201965332031,0.9325329661369324,0.1553125828504562,0.1471674740314483,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.987410843372345,0.1835011094808578,0.8257443904876709,286.4214782714844,287.3500061035156,286.44610595703125,285.68658447265625,286.4696960449219,297.1682434082031,286.42462158203125,1.0,0.3464687764644623,1.0,1.0,0.075624942779541,1.0,-2.02872896194458,2.0238382816314697,0.0048905862495303,1.242358684539795,0.0,0.0,0.0,26.90448951721192,28.0,56.36076736450195,-0.0,569.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.8881639838218689,0.1346761435270309,0.1213092803955078,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521179199219,0.9597505331039428,0.1665251553058624,0.1576908528804779,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.9106681942939758,0.1447707414627075,0.1013737693428993,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518737792969,0.9365395307540894,0.1557923555374145,0.1475976109504699,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4524841308594,0.9894316792488098,0.1834125518798828,0.8252272009849548,286.4538879394531,287.3500061035156,286.4623718261719,285.697509765625,286.5263366699219,297.1714782714844,286.4589233398437,1.0,0.3466091156005859,1.0,1.0,0.0898790135979652,1.0,-2.030021905899048,2.0171356201171875,0.0128863612189888,1.2351685762405396,0.0,0.0,0.0,26.77627754211425,28.0,78.15608215332031,-0.0,569.8407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.8869248032569885,0.1349939107894897,0.1215704008936882,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047607421875,0.9588801860809326,0.16715869307518,0.1582658141851425,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.9094115495681764,0.1451582163572311,0.1016267538070678,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043334960937,0.9354616403579712,0.15632364153862,0.1480774581432342,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053405761719,0.9876783490180968,0.1833826452493667,0.8249701261520386,286.5076904296875,287.45001220703125,286.4786682128906,285.7084350585937,286.6254272460937,297.1750183105469,286.5162048339844,1.0,0.3470451831817627,1.0,1.0,0.10413309186697,1.0,-2.031988859176636,2.0028133392333984,0.0291753765195608,1.2201449871063232,0.0,0.0,0.0,26.910627365112305,31.0,122.25701904296876,-0.0,571.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.8833425641059875,0.1354124993085861,0.1219056397676467,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986328125,0.9553073048591614,0.1678842604160308,0.1589134335517883,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.9056071639060974,0.1456379294395446,0.1019335687160492,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978088378906,0.9315179586410522,0.1569420993328094,0.1486265510320663,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.9836852550506592,0.1834528446197509,0.8250847458839417,286.60418701171875,287.45001220703125,286.4949951171875,285.7193298339844,286.8205261230469,297.1792297363281,286.6204833984375,1.0,0.3477537333965301,1.0,1.0,0.1219534426927566,1.0,-2.034916877746582,1.9704525470733645,0.0644643157720565,1.1868027448654177,0.0,0.0,0.0,27.20673370361328,31.0,215.0439910888672,-0.0,574.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566833496094,0.8797956705093384,0.1360185891389846,0.1223690286278724,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.951586365699768,0.1687785536050796,0.159682959318161,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582702636719,0.90192049741745,0.1462863385677337,0.1023306027054786,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.9274858832359314,0.1577203422784805,0.1492911875247955,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.9794605374336244,0.1837069541215896,0.8258286714553833,286.7694091796875,287.54998779296875,286.51141357421875,285.730224609375,287.0895080566406,297.1847839355469,286.79302978515625,1.0,0.348735511302948,1.0,1.0,0.1397738009691238,1.0,-2.0394716262817383,1.9261817932128904,0.1132896989583969,1.1409859657287598,0.0,0.0,0.0,27.551212310791016,34.0,348.1879272460937,-0.0,579.3539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.8786094188690186,0.1368750631809234,0.1230290457606315,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9682922363281,0.9504092931747437,0.1699026226997375,0.1606398075819015,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9006401896476746,0.1471628546714782,0.102865532040596,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.966796875,0.9261409044265748,0.1587167233228683,0.1501332074403762,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9773092865943908,0.1842111647129058,0.8275421261787415,286.97760009765625,287.54998779296875,286.52789306640625,285.7411193847656,287.3495483398437,297.1923217773437,287.003173828125,1.0,0.3500237166881561,1.0,1.0,0.157594159245491,1.0,-2.046529769897461,1.8866878747940063,0.1598419249057769,1.098996877670288,0.0,0.0,0.0,27.82590103149414,34.0,456.9753723144531,-0.0,585.5481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.161865234375,0.8802074193954468,0.1379519999027252,0.1239002496004104,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.9523304104804992,0.1712401360273361,0.1618048846721649,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16339111328125,0.9021708965301514,0.1482485085725784,0.1035523265600204,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16485595703125,0.9280165433883668,0.1599170118570327,0.151173248887062,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674194335937,0.9778013825416564,0.1849470734596252,0.830331563949585,287.1737670898437,287.6499938964844,286.5444641113281,285.7520446777344,287.5186767578125,297.2015686035156,287.1942138671875,1.0,0.3516448140144348,1.0,1.0,0.1754145175218582,1.0,-2.0563580989837646,1.8670152425765991,0.1893428862094879,1.0757451057434082,0.0,0.0,0.0,28.0075626373291,37.0,480.55865478515625,-0.0,593.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251037597656,0.8825701475143433,0.1391487717628479,0.1249238178133964,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288269042969,0.9550294876098632,0.1727109104394912,0.1631337106227874,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.326416015625,0.9044777750968932,0.1494607776403427,0.1043562367558479,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.9307419657707214,0.1612461656332016,0.1523705124855041,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.9789850115776062,0.1858266741037368,0.8339624404907227,287.335693359375,287.6499938964844,286.5611267089844,285.76300048828125,287.671630859375,297.21160888671875,287.3549194335937,1.0,0.3535871207714081,1.0,1.0,0.1932348757982254,1.0,-2.068336248397827,1.8512386083602903,0.2170975357294082,1.0556025505065918,0.0,0.0,0.0,28.200653076171875,37.0,466.7219543457031,-0.0,603.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740600585937,0.8841822743415833,0.140417143702507,0.1260334849357605,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47705078125,0.956827700138092,0.1742718070745468,0.1645686328411102,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751281738281,0.9060412645339966,0.1507561206817627,0.1052337512373924,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.9325532913208008,0.1626629829406738,0.1536707878112793,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779052734375,0.979422390460968,0.1868019998073578,0.8381317853927612,287.482421875,287.75,286.5779113769531,285.77398681640625,287.7637634277344,297.2219543457031,287.4969787597656,1.0,0.3558151721954345,1.0,1.0,0.2010114192962646,1.0,-2.0816762447357178,1.8491209745407104,0.2325553894042968,1.0485739707946775,0.0,0.0,0.0,28.48310852050781,40.0,424.9930725097656,-0.0,614.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.591064453125,0.883894145488739,0.1416996568441391,0.1271876245737075,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.956491231918335,0.1758700907230377,0.1660701483488083,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59197998046875,0.9056058526039124,0.1520818322896957,0.1061555370688438,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928649902344,0.9321103692054749,0.1641170382499694,0.1550364047288894,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9780317544937134,0.1878149807453155,0.8426308035850525,287.59832763671875,287.75,286.5948181152344,285.7850646972656,287.849365234375,297.2320251464844,287.6114807128906,1.0,0.3582892119884491,1.0,1.0,0.2087879627943039,1.0,-2.095842838287353,1.848009705543518,0.2478330433368683,1.0422548055648804,0.0,0.0,0.0,28.911869049072266,40.0,375.8330078125,-0.0,627.7227172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.8812218308448792,0.1429792195558548,0.1283506751060485,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026672363281,0.9534700512886048,0.1774847507476806,0.1676014512777328,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011108398437,0.9027072787284852,0.1534177809953689,0.1070947647094726,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70196533203125,0.928843915462494,0.16558738052845,0.1564318239688873,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.9742686152458192,0.1888418793678283,0.8472654819488525,287.70709228515625,287.8500061035156,286.6118469238281,285.7962341308594,287.9374084472656,297.2415466308594,287.7195739746094,1.0,0.3609589338302612,1.0,1.0,0.2165645062923431,1.0,-2.110341310501098,1.8465172052383425,0.2638240754604339,1.0354342460632324,0.0,0.0,0.0,29.51391220092773,43.0,340.8990783691406,-0.0,641.5311889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.8766381144523621,0.1442604213953018,0.1295186728239059,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.9481692910194396,0.1791144609451294,0.1691535115242004,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.805908203125,0.8978909850120544,0.1547633856534958,0.1080453097820282,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067321777344,0.9232905507087708,0.1670717746019363,0.1578475534915924,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079833984375,0.9683805108070374,0.1898811161518097,0.8519867658615112,287.8116455078125,287.8500061035156,286.6290588378906,285.8074951171875,288.0276184082031,297.2498779296875,287.8236389160156,1.0,0.3637909889221191,1.0,1.0,0.2243410497903823,1.0,-2.125055313110352,1.844553112983704,0.2805021107196808,1.0280622243881226,0.0,0.0,0.0,30.27304077148437,43.0,316.8958740234375,-0.0,656.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073181152344,0.8708750605583191,0.1455499231815338,0.1306955963373184,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.9412906169891356,0.1807608157396316,0.1707250922918319,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9080810546875,0.8918285369873047,0.1561209112405777,0.1090067774057388,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089050292969,0.9163497686386108,0.1685709506273269,0.1592814326286316,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9100952148437,0.9608855843544006,0.1909344792366027,0.8567895889282227,287.91363525390625,287.95001220703125,286.6464538574219,285.81884765625,288.1199951171875,297.2576599121094,287.9253845214844,1.0,0.3667553067207336,1.0,1.0,0.2321175932884216,1.0,-2.139976978302002,1.842119574546814,0.2978574633598327,1.0201431512832642,0.0,0.0,0.0,31.158838272094727,46.0,300.8367614746094,-0.0,671.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960021972656,0.8645954132080078,0.1468458473682403,0.1318844556808471,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9975891113281,0.9335614442825316,0.1824201345443725,0.1723159551620483,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9965515136719,0.885187566280365,0.1574868410825729,0.1099792718887329,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9971008300781,0.9089400172233582,0.1700809597969055,0.1607326418161392,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9978942871094,0.9523652791976928,0.1919971257448196,0.8616706728935242,288.00030517578125,287.95001220703125,286.6640014648437,285.8303527832031,288.1578369140625,297.2650451660156,288.0077819824219,1.0,0.3698340952396393,1.0,1.0,0.2330264002084732,1.0,-2.1551053524017334,1.8514052629470823,0.3037001192569732,1.0238248109817505,0.0,0.0,0.0,32.143035888671875,46.0,259.111083984375,-0.0,688.1693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.055419921875,0.8575872778892517,0.1481030881404876,0.1330639570951461,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0566101074219,0.9247458577156068,0.184052288532257,0.1739054769277572,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0558166503906,0.8777426481246948,0.1588209718465805,0.1109475791454315,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562438964844,0.9010831117630004,0.1715635657310485,0.1621813625097274,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0568542480469,0.9425055384635924,0.1930256485939026,0.8665218949317932,288.05877685546875,288.04998779296875,286.6817626953125,285.84197998046875,288.1883544921875,297.2716979980469,288.0649719238281,1.0,0.3729950487613678,1.0,1.0,0.2339352220296859,1.0,-2.170162916183472,1.861408948898316,0.308754026889801,1.0282543897628784,0.0,0.0,0.0,33.24897003173828,49.0,211.96435546875,-0.0,705.1226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063232421875,0.8497966527938843,0.1493124812841415,0.1342073827981948,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1073608398437,0.914910852909088,0.1856451779603958,0.1754670888185501,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.106689453125,0.8694369792938232,0.1601109057664871,0.1118920594453811,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.8924785256385803,0.1730058193206787,0.1636018753051757,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075744628906,0.9312267899513244,0.1940058320760727,0.8712049126625061,288.1092224121094,288.04998779296875,286.69970703125,285.8537902832031,288.2187194824219,297.27752685546875,288.1146545410156,1.0,0.3762007355690002,1.0,1.0,0.2348440289497375,1.0,-2.184793710708618,1.871038198471069,0.3137555420398712,1.0324667692184448,0.0,0.0,0.0,34.494956970214844,49.0,177.15916442871094,-0.0,722.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.151611328125,0.8417247533798218,0.1504917442798614,0.1353201270103454,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1525573730469,0.9050267338752748,0.1872056424617767,0.1769997328519821,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1519470214844,0.8607969284057617,0.1613558381795883,0.1128095015883445,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1522827148437,0.883435845375061,0.1744057387113571,0.1649888157844543,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1527099609375,0.91934335231781,0.1949407309293747,0.8757028579711914,288.1542053222656,288.1499938964844,286.7178955078125,285.8657531738281,288.2489929199219,297.2826232910156,288.1590576171875,1.0,0.3794248104095459,1.0,1.0,0.2357528507709503,1.0,-2.198965549468994,1.8802706003189087,0.3186949491500854,1.0364501476287842,0.0,0.0,0.0,35.85660552978516,52.0,151.55224609375,-0.0,740.0228881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927490234375,0.8337541222572327,0.1516608893871307,0.1364182978868484,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.193603515625,0.8957400321960449,0.1887424439191818,0.1785093545913696,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930236816406,0.852237343788147,0.1625534892082214,0.1136971488595008,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1933288574219,0.8743975758552551,0.1757602095603943,0.1663375794887542,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937255859375,0.9078221321105956,0.1958340257406234,0.8800222873687744,288.1950988769531,288.1499938964844,286.736328125,285.8778991699219,288.2792053222656,297.287109375,288.1995544433594,1.0,0.3826494216918945,1.0,1.0,0.236661672592163,1.0,-2.212710380554199,1.889133334159851,0.3235770761966705,1.0402199029922483,0.0,0.0,0.0,37.30839538574219,52.0,132.8951416015625,-0.0,757.7693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278137207031,0.8261109590530396,0.152823731303215,0.1375130712985992,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284545898437,0.8867844939231873,0.1902589201927185,0.1800017058849334,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22802734375,0.8440508246421814,0.1637079715728759,0.1145553365349769,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.228271484375,0.8657034635543823,0.1770723760128021,0.1676477342844009,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2285461425781,0.8974692821502686,0.1966891884803772,0.8841787576675415,288.22955322265625,288.25,286.7549743652344,285.8902282714844,288.29571533203125,297.2910461425781,288.23272705078125,1.0,0.3858619630336761,1.0,1.0,0.2359224557876587,1.0,-2.2260773181915283,1.9007055759429927,0.3253717422485351,1.0468273162841797,0.0,0.0,0.0,38.82490921020508,55.0,111.58547973632812,-0.0,775.6370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8187181949615479,0.1539655923843383,0.1385978758335113,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2543029785156,0.8782032132148743,0.1917463988065719,0.1814731359481811,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25396728515625,0.8362544178962708,0.1648169010877609,0.1153842955827713,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8574182987213135,0.1783394813537597,0.1689189374446869,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25439453125,0.8876175880432129,0.1974994838237762,0.8881605267524719,288.2552185058594,288.25,286.77392578125,285.9028015136719,288.3104553222656,297.29443359375,288.2579345703125,1.0,0.3890490233898163,1.0,1.0,0.2351832389831543,1.0,-2.2390329837799072,1.9121763706207275,0.3268566429615021,1.053485870361328,0.0,0.0,0.0,40.39921188354492,55.0,91.9651107788086,-0.0,793.5507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765808105469,0.8114582300186157,0.1550837010145187,0.1396643668413162,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27703857421875,0.8700541257858276,0.1932049691677093,0.1829192191362381,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767333984375,0.8288313746452332,0.1658853441476822,0.1161848232150077,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.8495843410491943,0.1795658320188522,0.1701517850160598,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2770690917969,0.8781973123550415,0.1982669234275818,0.8919558525085449,288.2778015136719,288.3500061035156,286.7931213378906,285.91558837890625,288.3251647949219,297.2973022460937,288.2802429199219,1.0,0.39219930768013,1.0,1.0,0.2344440221786499,1.0,-2.251542806625366,1.923311829566956,0.3282310664653778,1.0599737167358398,0.0,0.0,0.0,42.02363967895508,58.0,77.65155792236328,-0.0,811.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.8042422533035278,0.156180277466774,0.1407118588685989,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2974853515625,0.8624239563941956,0.1946378052234649,0.1843408346176147,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972106933594,0.8217710852622986,0.166919469833374,0.1169601678848266,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29736328125,0.8422589898109436,0.1807568222284317,0.1713499426841735,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29754638671875,0.8693175315856934,0.1989957988262176,0.8955749869346619,288.2982177734375,288.3500061035156,286.8126220703125,285.9286193847656,288.3398742675781,297.2997131347656,288.3004150390625,1.0,0.3953056633472442,1.0,1.0,0.2337047904729843,1.0,-2.2636330127716064,1.934131860733032,0.3295011520385742,1.0663009881973269,0.0,0.0,0.0,43.68450927734375,58.0,67.33695220947266,-0.0,829.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
