time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.7973131537437439,0.157259002327919,0.1417427808046341,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31640625,0.855372965335846,0.1960493922233581,0.1857414543628692,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.8150327801704407,0.1679260581731796,0.1177149191498756,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.8354682326316833,0.1819187253713607,0.1725189536809921,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.8610571026802063,0.1996918320655822,0.8990403413772583,288.3170471191406,288.45001220703125,286.8323974609375,285.9419250488281,288.3546447753906,297.3017578125,288.3191223144531,1.0,0.3983646035194397,1.0,1.0,0.2329655736684799,1.0,-2.2753610610961914,1.9446808099746704,0.3306802213191986,1.07249116897583,0.0,0.0,0.0,45.36708068847656,61.0,59.89716720581055,-0.0,846.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.7908247113227844,0.1583267152309417,0.1427601724863052,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.8488802313804626,0.1974463909864425,0.1871246546506881,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33917236328125,0.8085041642189026,0.1689129173755645,0.1184527575969696,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.82915860414505,0.1830587685108184,0.1736634224653244,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8534055948257446,0.2003623843193054,0.9023724794387816,288.3406677246094,288.45001220703125,286.8525390625,285.9554748535156,288.3912353515625,297.30352783203125,288.3441467285156,1.0,0.4013740122318268,1.0,1.0,0.2348867654800415,1.0,-2.28678035736084,1.9499882459640503,0.3367922008037567,1.0735708475112915,0.0,0.0,0.0,47.06339263916016,61.0,67.3451156616211,-0.0,864.6359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.7849498391151428,0.1594090163707733,0.1437787115573883,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727111816406,0.843071460723877,0.1988518685102462,0.1885044276714325,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.802291750907898,0.1699039340019226,0.1191848292946815,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.823418140411377,0.1841995418071746,0.1747974157333374,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.8464949131011963,0.2010317891836166,0.9056424498558044,288.3739318847656,288.54998779296875,286.8729553222656,285.9693298339844,288.4308776855469,297.3052673339844,288.3777160644531,1.0,0.4043409824371338,1.0,1.0,0.2368079572916031,1.0,-2.2980780601501465,1.954789996147156,0.3432882130146026,1.0741878747940063,0.0,0.0,0.0,48.743263244628906,49.0,79.35335540771484,-0.0,882.2643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073181152344,0.7894935011863708,0.1605166643857956,0.1447402536869049,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080810546875,0.8476846218109131,0.2002762407064438,0.1898182481527328,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4075622558594,0.8066532611846924,0.1709101349115371,0.1198653802275657,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078369140625,0.8275824785232544,0.1853516548871994,0.175858199596405,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080810546875,0.8501402139663696,0.2017114460468292,0.9085590839385986,288.4093017578125,288.54998779296875,286.8937683105469,285.9834899902344,288.47052001953125,297.3070983886719,288.4132385253906,1.0,0.4052181243896484,1.0,1.0,0.2387291640043258,1.0,-2.3084867000579834,1.9588391780853271,0.3496473729610443,1.0743906497955322,0.0,0.0,0.0,48.40712738037109,49.0,88.29368591308594,-0.0,891.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4439392089844,0.8011597394943237,0.1616582125425338,0.1456811130046844,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4446716308594,0.8596125841140747,0.2017280161380767,0.1911039799451828,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44415283203125,0.8176766037940979,0.1719406694173813,0.1205228865146637,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4444274902344,0.8385138511657715,0.1865240633487701,0.1768840104341507,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4447021484375,0.861107587814331,0.2024105787277221,0.9113054275512696,288.4459533691406,288.6499938964844,286.9148864746094,285.9979553222656,288.5103759765625,297.3091125488281,288.4499816894531,1.0,0.4052084386348724,1.0,1.0,0.2406503558158874,1.0,-2.3184854984283447,1.962511658668518,0.3559738099575043,1.0743534564971924,0.0,0.0,0.0,46.79328536987305,37.0,94.84959411621094,-0.0,894.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.8189882040023804,0.162835493683815,0.1466187387704849,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.482421875,0.879146158695221,0.203210636973381,0.1923808157444,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.8346172571182251,0.1729988157749176,0.1211716681718826,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.482177734375,0.8564535975456238,0.1877204626798629,0.1778943389654159,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.482421875,0.8796057105064392,0.2031331807374954,0.9139754176139832,288.4837341308594,288.6499938964844,286.9364013671875,286.0127868652344,288.55047607421875,297.3113098144531,288.48785400390625,1.0,0.4044590294361114,1.0,1.0,0.242571547627449,1.0,-2.328320503234864,1.965997099876404,0.3623234927654266,1.0741865634918213,0.0,0.0,0.0,44.25497817993164,37.0,99.78497314453124,-0.0,894.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224304199219,0.8437609672546387,0.1640495508909225,0.1475608497858047,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.908608078956604,0.2047266513109207,0.1936585307121276,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.522705078125,0.8601905703544617,0.1740869283676147,0.1218188181519508,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5230407714844,0.8840316534042358,0.1889436691999435,0.1788992881774902,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233154296875,0.9078810811042786,0.2038823813199997,0.9166181087493896,288.5248413085937,288.75,286.95831298828125,286.0279235839844,288.59991455078125,297.313720703125,288.5296630859375,1.0,0.4031412899494171,1.0,1.0,0.2455627173185348,1.0,-2.338116407394409,1.9672603607177728,0.3708561658859253,1.0718169212341309,0.0,0.0,0.0,40.98473358154297,25.0,108.85682678222656,-0.0,891.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8827362060546875,0.1653097867965698,0.1485175639390945,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.569580078125,0.9569832682609558,0.2062856703996658,0.1949484050273895,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56890869140625,0.9006224274635315,0.1752140671014785,0.1224723905324935,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692749023437,0.9284583926200868,0.1902026981115341,0.1799098849296569,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5695495605469,0.954958200454712,0.2046680301427841,0.919288694858551,288.5711364746094,288.75,286.9805908203125,286.0434265136719,288.6509704589844,297.31640625,288.576171875,1.0,0.4013766646385193,1.0,1.0,0.2485539019107818,1.0,-2.3480160236358643,1.9683486223220823,0.3796674311161041,1.069231629371643,0.0,0.0,0.0,37.10449600219727,25.0,118.4515151977539,-0.0,885.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.616943359375,0.9269115924835204,0.1666025668382644,0.1495493948459625,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61785888671875,0.9911137223243712,0.2079784721136093,0.1918447911739349,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6172180175781,0.9475371837615968,0.1763679981231689,0.1231798529624939,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6176147460937,0.9746297597885132,0.1914860308170318,0.1809907406568527,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.617919921875,0.9945337772369384,0.2054790407419204,0.9222962856292723,288.6195983886719,288.8500061035156,287.0032958984375,286.059326171875,288.7000732421875,297.3194580078125,288.6246337890625,1.0,0.398907333612442,1.0,1.0,0.2515450716018677,1.0,-2.3491015434265137,1.962652564048767,0.3864490389823913,1.0635720491409302,0.0,0.0,0.0,34.02861404418945,43.0,125.4175033569336,-0.0,875.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6628112792969,0.9282802939414978,0.1679233610630035,0.1507205665111541,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634826660156,0.979280412197113,0.2104537189006805,0.184565469622612,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6630859375,0.948440968990326,0.1775477081537246,0.1239928901195526,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6634216308594,0.9754549860954284,0.1927946507930755,0.1822129637002945,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6636962890625,0.9945275187492372,0.2063188999891281,0.9259835481643676,288.6652526855469,288.8500061035156,287.02642822265625,286.0755920410156,288.7492980957031,297.3262939453125,288.6703491210937,1.0,0.3999723494052887,1.0,1.0,0.2545362710952759,1.0,-2.3515453338623047,1.958003044128418,0.3935423791408539,1.0575997829437256,0.0,0.0,0.0,34.14493942260742,43.0,127.34345245361328,-0.0,877.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71240234375,0.9270224571228028,0.1692934036254882,0.1519353836774826,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.713134765625,0.9814878702163696,0.2129575163125991,0.188125193119049,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126770019531,0.9467689990997314,0.1787611991167068,0.1248351335525512,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7130432128906,0.9740524291992188,0.1941378712654113,0.1834749579429626,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7133178710937,0.9926803708076476,0.2072029262781143,0.9298880100250244,288.71502685546875,288.95001220703125,287.04998779296875,286.09228515625,288.8044738769531,297.333740234375,288.7205810546875,1.0,0.4030347466468811,1.0,1.0,0.2575274407863617,1.0,-2.3677048683166504,1.9635123014450075,0.4041925072669983,1.0569919347763062,0.0,0.0,0.0,34.69624328613281,61.0,134.0725860595703,-0.0,896.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7682189941406,0.924566686153412,0.1707247793674469,0.1532027572393417,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693176269531,0.9928510189056396,0.2149141579866409,0.1991497725248336,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7685241699219,0.9438543915748596,0.1800065338611602,0.1257010847330093,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7689514160156,0.9715536236763,0.1955136060714721,0.1847697794437408,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.769287109375,0.9898958802223206,0.2081302255392074,0.9339972138404846,288.7713317871094,288.95001220703125,287.0738830566406,286.10919189453125,288.8725891113281,297.33837890625,288.7779235839844,1.0,0.4080427289009094,1.0,1.0,0.2615581452846527,1.0,-2.395536661148072,1.9753533601760864,0.4201833307743072,1.05838942527771,0.0,0.0,0.0,35.56304168701172,61.0,147.89096069335938,-0.0,928.2401123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8859248161315918,0.1721938699483871,0.1546292752027511,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8336181640625,0.963000476360321,0.2162416130304336,0.2044792175292968,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.90184485912323,0.1812675893306732,0.1266726702451706,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8331604003906,0.9301360845565796,0.1969050914049148,0.1862078458070755,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334655761719,0.9519348740577698,0.2090777158737182,0.9388200044631958,288.8355712890625,289.04998779296875,287.0979919433594,286.1261291503906,288.93951416015625,297.33892822265625,288.8420715332031,1.0,0.4140833020210266,1.0,1.0,0.2655888497829437,1.0,-2.416543960571289,1.9816700220108032,0.434873878955841,1.0571718215942385,0.0,0.0,0.0,39.25808334350586,79.0,160.8992462158203,-0.0,965.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8950500488281,0.8456147313117981,0.1736863553524017,0.1561457067728042,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8962707519531,0.9126983284950256,0.2176996916532516,0.2059946060180664,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.89532470703125,0.8594873547554016,0.1825402230024337,0.1277025043964386,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957824707031,0.883580207824707,0.198308914899826,0.1877251863479614,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8960876464844,0.9014564752578736,0.2100393176078796,0.9440315961837769,288.898193359375,289.04998779296875,287.1222839355469,286.14306640625,289.0046081542969,297.3399658203125,288.9046936035156,1.0,0.4207216501235962,1.0,1.0,0.2696195542812347,1.0,-2.432706832885742,1.9842188358306885,0.4484879374504089,1.053741216659546,0.0,0.0,0.0,44.6539421081543,79.0,167.23182678222656,-0.0,1005.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.958740234375,0.8144664764404297,0.1752036362886428,0.1577124148607254,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9599914550781,0.8749957084655762,0.2192962914705276,0.2076640427112579,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95904541015625,0.8269638419151306,0.1838311105966568,0.1287651658058166,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595031738281,0.8486304879188538,0.199731558561325,0.1892876029014587,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9598083496094,0.8642587065696716,0.2110217362642288,0.9494653940200806,288.9619445800781,289.1499938964844,287.1467590332031,286.1600646972656,289.0702514648437,297.3417663574219,288.968505859375,1.0,0.4279592931270599,1.0,1.0,0.2736502587795257,1.0,-2.4496216773986816,1.9871258735656736,0.462495744228363,1.0503944158554075,0.0,0.0,0.0,50.789772033691406,82.0,172.1970977783203,-0.0,1049.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.02349853515625,0.7956765294075012,0.1767463237047195,0.1592466980218887,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0247497558594,0.8546563982963562,0.221000462770462,0.2093926966190338,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238037109375,0.8085045218467712,0.1851425468921661,0.1297987103462219,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242614746094,0.8298531174659729,0.2011749744415283,0.1908109933137893,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245361328125,0.8438485264778137,0.2120266556739807,0.9547229409217834,289.0267028808594,289.1499938964844,287.17144775390625,286.17706298828125,289.1360778808594,297.3441467285156,289.0332946777344,1.0,0.4336451590061188,1.0,1.0,0.2776809632778168,1.0,-2.466219663619995,1.9896122217178345,0.4766073822975158,1.0467543601989746,0.0,0.0,0.0,55.47175598144531,82.0,175.97164916992188,-0.0,1087.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0849304199219,0.7830237150192261,0.1783175766468048,0.1607760637998581,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0859680175781,0.8416510224342346,0.2227899134159088,0.2111808657646179,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08514404296875,0.7952419519424438,0.1864786893129348,0.1308252215385437,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855407714844,0.817411482334137,0.202642872929573,0.1923247426748275,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857849121094,0.8304942846298218,0.213057279586792,0.9599415063858032,289.0876159667969,289.25,287.1963195800781,286.194091796875,289.1872863769531,297.3469543457031,289.0932006835937,1.0,0.4388673007488251,1.0,1.0,0.2800392806529999,1.0,-2.4828200340271,1.995707631111145,0.4871123731136322,1.0466915369033811,0.0,0.0,0.0,59.35282516479492,70.0,169.72952270507812,-0.0,1122.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1393127441406,0.7815994024276733,0.1799036413431167,0.162227600812912,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402893066406,0.8400452136993408,0.2246362566947937,0.212933748960495,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1395263671875,0.793340802192688,0.1878288239240646,0.1317897289991378,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.139892578125,0.8156213760375977,0.2041248977184295,0.1937545984983444,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401062011719,0.8280969262123108,0.2141021341085434,0.9647653102874756,289.1418762207031,289.25,287.22137451171875,286.2111511230469,289.2364501953125,297.3499450683594,289.147216796875,1.0,0.4416752159595489,1.0,1.0,0.2823976278305053,1.0,-2.4984569549560547,2.001272439956665,0.4971843361854553,1.046463131904602,0.0,0.0,0.0,60.6380615234375,70.0,160.798095703125,-0.0,1146.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921691894531,0.7866945862770081,0.181508868932724,0.163631409406662,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.193115234375,0.84498131275177,0.226530835032463,0.2146697491407394,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.7980893850326538,0.1891966462135315,0.1327163130044937,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927185058594,0.8201317191123962,0.2056239694356918,0.1951328366994857,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19293212890625,0.8319961428642273,0.2151636183261871,0.9693434238433838,289.19464111328125,289.3500061035156,287.24664306640625,286.22821044921875,289.28546142578125,297.3531188964844,289.1998596191406,1.0,0.4433492124080658,1.0,1.0,0.2847559452056885,1.0,-2.513502836227417,2.006329298019409,0.5071735978126526,1.045923352241516,0.0,0.0,0.0,60.24155426025391,58.0,154.1570587158203,-0.0,1162.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2439880371094,0.7969792485237122,0.1831362694501876,0.1650081723928451,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24493408203125,0.855254590511322,0.2284687757492065,0.2164009511470794,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24420166015625,0.8080319166183472,0.190585121512413,0.1336208283901214,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445373535156,0.8294678330421448,0.2071427553892135,0.1964804083108902,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2447204589844,0.8409107327461243,0.2162442207336425,0.973773956298828,289.24639892578125,289.3500061035156,287.2720642089844,286.2453308105469,289.3344116210937,297.3564147949219,289.2514953613281,1.0,0.4441025257110595,1.0,1.0,0.2871142625808716,1.0,-2.528208017349243,2.011061668395996,0.5171464085578918,1.0451756715774536,0.0,0.0,0.0,58.622684478759766,58.0,149.31784057617188,-0.0,1173.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29510498046875,0.8121820092201233,0.1847870200872421,0.1663693785667419,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2960205078125,0.8711758255958557,0.230445846915245,0.2181329429149627,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2952880859375,0.8222204446792603,0.191995620727539,0.1345122456550598,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2956237792969,0.8437355160713196,0.2086825668811798,0.1978093236684799,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2958068847656,0.8550825715065002,0.2173452526330948,0.9781133532524108,289.2974548339844,289.45001220703125,287.29766845703125,286.2624206542969,289.38330078125,297.3598022460937,289.3024597167969,1.0,0.444154679775238,1.0,1.0,0.2894725799560547,1.0,-2.542712688446045,2.0155739784240723,0.5271388292312622,1.0442733764648438,0.0,0.0,0.0,56.04508590698242,46.0,145.7936553955078,-0.0,1179.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34552001953125,0.8318321108818054,0.186461716890335,0.1677225083112716,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464050292969,0.8940186500549316,0.2324597686529159,0.2198700755834579,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.345703125,0.8415858149528503,0.1934290379285812,0.1353965699672699,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3460388183594,0.8644658327102661,0.2102443575859069,0.1991276890039444,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.34619140625,0.8759353160858154,0.2184676676988601,0.9824002385139464,289.3478088378906,289.45001220703125,287.323486328125,286.2795715332031,289.431640625,297.36328125,289.35272216796875,1.0,0.4436529874801636,1.0,1.0,0.2917697429656982,1.0,-2.5571129322052,2.020081281661988,0.5370317697525024,1.0433968305587769,0.0,0.0,0.0,52.68570709228516,46.0,142.94569396972656,-0.0,1181.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952941894531,0.8591542840003967,0.1881596446037292,0.1690737605094909,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.39617919921875,0.927810549736023,0.2345078140497207,0.2216162532567978,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3954467773437,0.8693998456001282,0.1948851644992828,0.13627889752388,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3957824707031,0.8942562937736511,0.2118280529975891,0.2004424929618835,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959350585937,0.905758023262024,0.2196113914251327,0.9866675734519958,289.3975524902344,289.54998779296875,287.3494567871094,286.29669189453125,289.4798889160156,297.3668212890625,289.4023742675781,1.0,0.4427355229854584,1.0,1.0,0.2940669059753418,1.0,-2.5714902877807617,2.024511814117432,0.5469783544540405,1.042445421218872,0.0,0.0,0.0,48.71449661254883,34.0,140.730224609375,-0.0,1181.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447631835937,0.9002280235290527,0.1898805797100067,0.1704272478818893,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44561767578125,0.9749826192855836,0.2365886867046356,0.2233745455741882,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4449157714844,0.911238729953766,0.1963641494512558,0.1371627300977707,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452514648437,0.940831422805786,0.2134338915348053,0.2017586082220077,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44537353515625,0.9531208872795104,0.2207767367362976,0.9909388422966005,289.44696044921875,289.54998779296875,287.3755798339844,286.3138732910156,289.5281677246094,297.3703918457031,289.4517517089844,1.0,0.4415011703968048,1.0,1.0,0.2963640689849853,1.0,-2.5859029293060303,2.0288989543914795,0.5570038557052612,1.041431188583374,0.0,0.0,0.0,44.25239944458008,34.0,139.1685028076172,-0.0,1179.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4943542480469,0.9341483116149902,0.1915994584560394,0.1718746572732925,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4950561523437,0.9886906743049622,0.2388974279165268,0.2141475677490234,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944763183594,0.9458827376365662,0.1978416442871093,0.1381196975708007,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49481201171875,0.9735469222068788,0.2150378674268722,0.2031732201576233,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49493408203125,0.9831709265708924,0.2219399511814117,0.9956753253936768,289.4964904785156,289.6499938964844,287.4018859863281,286.3310546875,289.5728759765625,297.3743591308594,289.5008850097656,1.0,0.4393414556980133,1.0,1.0,0.2986612319946289,1.0,-2.586097478866577,2.023135185241699,0.5629623532295227,1.0360010862350464,0.0,0.0,0.0,41.61935043334961,52.0,136.85031127929688,-0.0,1167.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53936767578125,0.941966950893402,0.1933310329914093,0.1734033972024917,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399169921875,0.9870612621307372,0.242027148604393,0.2101454436779022,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5394897460937,0.9529686570167542,0.1993359476327896,0.1391414850950241,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.539794921875,0.9796090126037598,0.2166597545146942,0.2046758383512497,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399169921875,0.9881447553634644,0.223124161362648,1.0008344650268557,289.5414123535156,289.6499938964844,287.4283752441406,286.3482360839844,289.619384765625,297.3824462890625,289.5460205078125,1.0,0.4408812820911407,1.0,1.0,0.3009583950042724,1.0,-2.592814683914185,2.022038459777832,0.5707762241363525,1.0319960117340088,0.0,0.0,0.0,41.40675354003906,52.0,133.0360565185547,-0.0,1175.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58660888671875,0.9417605996131896,0.1950816214084625,0.1749739795923233,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.587158203125,0.9882387518882751,0.2451320439577102,0.2130956649780273,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58673095703125,0.9522679448127748,0.2008536905050277,0.1401990205049514,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5870361328125,0.9790114164352416,0.2183064967393875,0.206228107213974,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5871276855469,0.9870074391365052,0.2243381887674331,1.006248950958252,289.588623046875,289.75,287.4550170898437,286.3654479980469,289.6654968261719,297.3905639648437,289.5931701660156,1.0,0.4443401396274566,1.0,1.0,0.3027718961238861,1.0,-2.611546277999878,2.030484437942505,0.5810617804527283,1.0333023071289062,0.0,0.0,0.0,42.055511474609375,72.0,132.11553955078125,-0.0,1201.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6336975097656,0.9340442419052124,0.196847066283226,0.1765804290771484,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6343688964844,0.9915764927864076,0.2477886080741882,0.2224973440170288,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6338195800781,0.944238543510437,0.2023901790380478,0.1412872672080993,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341247558594,0.9721035361289978,0.2199733406305313,0.207823172211647,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.9799651503562928,0.225574105978012,1.011882781982422,289.6357421875,289.75,287.4818115234375,286.3826599121094,289.7133178710937,297.3962097167969,289.64044189453125,1.0,0.4499106109142303,1.0,1.0,0.3045853972434997,1.0,-2.64052677154541,2.0461344718933105,0.5943922400474548,1.0379581451416016,0.0,0.0,0.0,43.51644134521485,72.0,132.32994079589844,-0.0,1244.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68243408203125,0.915601372718811,0.1986240893602371,0.1782370209693908,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68328857421875,0.9909332394599916,0.2496722787618637,0.2358540445566177,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6825561523437,0.9251900911331176,0.2039415836334228,0.1424170583486557,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.682861328125,0.9547662734985352,0.2216562926769256,0.2094756662845611,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6829528808594,0.9628506302833556,0.2268226146697998,1.017785668373108,289.6845703125,289.8500061035156,287.5087890625,286.3998718261719,289.7622375488281,297.3976135253906,289.689453125,1.0,0.4571839272975921,1.0,1.0,0.3063988983631134,1.0,-2.6765694618225098,2.066598653793335,0.6099708676338196,1.0451018810272217,0.0,0.0,0.0,46.144775390625,92.0,134.21823120117188,-0.0,1302.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7304382324219,0.8683000802993774,0.200364887714386,0.1800438463687896,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312316894531,0.9419297575950624,0.2513140738010406,0.2376962900161743,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305603027344,0.875819981098175,0.2054613977670669,0.1436663419008255,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308349609375,0.900964856147766,0.2233094722032547,0.2112913131713867,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7309265136719,0.907913863658905,0.2280336022377014,1.0244362354278564,289.7323608398437,289.8500061035156,287.5359191894531,286.4171142578125,289.80584716796875,297.3966064453125,289.7366638183594,1.0,0.4647468626499176,1.0,1.0,0.308212399482727,1.0,-2.696128368377685,2.0754623413085938,0.6206661462783813,1.046662449836731,0.0,0.0,0.0,52.74044036865234,92.0,131.94187927246094,-0.0,1358.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7758483886719,0.8337535858154297,0.2020907700061798,0.1818570494651794,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.776611328125,0.897845983505249,0.2531224191188812,0.2396002411842346,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77593994140625,0.840127170085907,0.2069722115993499,0.144924446940422,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7762451171875,0.8628638982772827,0.2249557375907898,0.2131208479404449,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763061523437,0.8685610890388489,0.2292313873767852,1.031120538711548,289.7777099609375,289.95001220703125,287.5632019042969,286.4343566894531,289.8496398925781,297.39654541015625,289.781982421875,1.0,0.4728613197803497,1.0,1.0,0.3100259304046631,1.0,-2.716327667236328,2.084713697433472,0.6316139698028564,1.0483554601669312,0.0,0.0,0.0,60.109413146972656,110.0,129.30776977539062,-0.0,1419.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8233642578125,0.8073625564575195,0.2038079798221588,0.1836709529161453,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241882324219,0.866922914981842,0.2550503015518188,0.2416477352380752,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8234558105469,0.8134968876838684,0.2084752768278122,0.1461860984563827,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8237609863281,0.8347980976104736,0.2265957444906234,0.2149568498134613,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8238220214844,0.8394268751144409,0.2304201126098632,1.037814378738403,289.8254089355469,289.95001220703125,287.5906066894531,286.4515991210937,289.9012145996094,297.3970642089844,289.83013916015625,1.0,0.4811109006404876,1.0,1.0,0.31272953748703,1.0,-2.736769914627075,2.091830253601074,0.6449396014213562,1.0478301048278809,0.0,0.0,0.0,67.83563232421875,110.0,132.49501037597656,-0.0,1484.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87451171875,0.784220814704895,0.2055379897356033,0.1854988187551498,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8753356933594,0.8430131077766418,0.2570787370204925,0.243810623884201,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8746032714844,0.7900947332382202,0.2099748849868774,0.1474533230066299,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8749084472656,0.8125228881835938,0.2282334119081497,0.2168016135692596,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8749694824219,0.8165843486785889,0.2316118478775024,1.0445548295974731,289.8765869140625,290.04998779296875,287.6181945800781,286.4688415527344,289.95367431640625,297.3981018066406,289.8813171386719,1.0,0.4895484149456024,1.0,1.0,0.315433144569397,1.0,-2.7574949264526367,2.098899602890014,0.6585952639579773,1.0471463203430176,0.0,0.0,0.0,75.89511108398438,98.0,136.98512268066406,-0.0,1551.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.776734471321106,0.2072906643152237,0.1871847212314605,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269714355469,0.8354434370994568,0.2591908574104309,0.2458948343992233,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.7821640968322754,0.2114753276109695,0.1485963761806488,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92657470703125,0.8045849800109863,0.2298719435930252,0.2184789627790451,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266052246094,0.8082920908927917,0.2328128367662429,1.0505341291427612,289.92822265625,290.04998779296875,287.6459045410156,286.4861145019531,290.005615234375,297.39959716796875,289.93292236328125,1.0,0.4941858053207397,1.0,1.0,0.3181367516517639,1.0,-2.776340961456299,2.104579448699951,0.6717614531517029,1.045803785324097,0.0,0.0,0.0,79.71969604492188,98.0,139.84127807617188,-0.0,1596.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9777526855469,0.7764897346496582,0.2090785801410675,0.1888043880462646,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9785461425781,0.8351314663887024,0.2613787651062011,0.2479562908411026,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778137207031,0.7815455794334412,0.2129942327737808,0.1496741622686386,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781494140625,0.8039517402648926,0.2315270751714706,0.220066949725151,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781799316406,0.8071447610855103,0.2340367585420608,1.0561227798461914,289.9797668457031,290.1499938964844,287.6737976074219,286.5033874511719,290.0572509765625,297.4014892578125,289.98443603515625,1.0,0.4973883628845215,1.0,1.0,0.3208403587341308,1.0,-2.7942492961883545,2.10953950881958,0.6847098469734192,1.044048547744751,0.0,0.0,0.0,81.0447006225586,86.0,141.43968200683594,-0.0,1628.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.7808568477630615,0.2109028100967407,0.1903930008411407,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0301818847656,0.8394309282302856,0.2636329233646393,0.2500180602073669,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294494628906,0.7855784893035889,0.2145391255617141,0.1507184207439422,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0297546386719,0.8080766201019287,0.2332060635089874,0.2216076105833053,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02978515625,0.8106867671012878,0.2352889627218246,1.0615110397338867,290.0313720703125,290.1499938964844,287.7017822265625,286.5206298828125,290.108642578125,297.4037475585937,290.0360107421875,1.0,0.4994327425956726,1.0,1.0,0.3235439658164978,1.0,-2.8117005825042725,2.1141140460968018,0.6975864768028259,1.04206645488739,0.0,0.0,0.0,80.67440032958984,86.0,142.3619384765625,-0.0,1652.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
