time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.7891486883163452,0.2127604186534881,0.1919632256031036,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0801086425781,0.8477022051811218,0.2659439444541931,0.2520854771137237,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.793547511100769,0.2161119431257248,0.1517428308725357,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8158535361289978,0.2349110245704651,0.2231194376945495,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797424316406,0.8178985118865967,0.236570343375206,1.066779851913452,290.0812072753906,290.25,287.7299499511719,286.53790283203125,290.1548767089844,297.40631103515625,290.0854797363281,1.0,0.5005989074707031,1.0,1.0,0.3256574869155884,1.0,-2.8288896083831787,2.1199698448181152,0.7089198231697083,1.0414488315582275,0.0,0.0,0.0,78.97366333007812,74.0,139.5416717529297,-0.0,1670.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1268310546875,0.8011274337768555,0.2146426141262054,0.1935206204652786,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275634765625,0.8599140048027039,0.2682999074459076,0.2541599869728088,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1268920898437,0.8051871657371521,0.2177086323499679,0.1527552008628845,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271667480469,0.8267839550971985,0.236638531088829,0.2246133834123611,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.127197265625,0.8283488154411316,0.2378764301538467,1.0719759464263916,290.1286315917969,290.25,287.7582092285156,286.55517578125,290.20037841796875,297.4090270996094,290.1328125,1.0,0.5010997653007507,1.0,1.0,0.3277710080146789,1.0,-2.845923662185669,2.125773668289185,0.7201501131057739,1.0408294200897217,0.0,0.0,0.0,76.23790740966797,74.0,136.00794982910156,-0.0,1682.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737670898437,0.8163669109344482,0.2165463119745254,0.1950686275959015,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.8764587044715881,0.2706946432590484,0.2562421560287475,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.173828125,0.8198140859603882,0.2193283289670944,0.1537605822086334,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741027832031,0.8412138819694519,0.2383879721164703,0.2260967344045639,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741027832031,0.8423589468002319,0.2392057031393051,1.077129602432251,290.175537109375,290.3500061035156,287.78662109375,286.57244873046875,290.2457275390625,297.411865234375,290.1796569824219,1.0,0.5011072158813477,1.0,1.0,0.3298844993114471,1.0,-2.862870931625366,2.131469249725342,0.7314015030860901,1.0401273965835571,0.0,0.0,0.0,72.71102905273438,62.0,133.399169921875,-0.0,1691.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22027587890625,0.8347446918487549,0.2184707820415496,0.1966118216514587,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2209777832031,0.8981798887252808,0.2731255888938904,0.2583348155021667,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2203063964844,0.8378807902336121,0.2209715545177459,0.154763713479042,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2205810546875,0.8604207634925842,0.2401600033044815,0.2275760471820831,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2206115722656,0.8611423969268799,0.2405582964420318,1.0822687149047852,290.2220153808594,290.3500061035156,287.815185546875,286.5897216796875,290.2909851074219,297.4147644042969,290.22607421875,1.0,0.5007361173629761,1.0,1.0,0.3319980204105377,1.0,-2.879800319671631,2.137105703353882,0.7426944971084595,1.0393661260604858,0.0,0.0,0.0,68.55023956298828,62.0,131.46551513671875,-0.0,1697.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2664489746094,0.8587818741798401,0.2204145640134811,0.1981547325849533,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26715087890625,0.9283153414726256,0.275589644908905,0.2604406476020813,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2664794921875,0.8617991209030151,0.2226377874612808,0.1557689011096954,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.8861405849456787,0.2419543117284774,0.2290573716163635,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2667541503906,0.8863832354545593,0.2419333457946777,1.0874193906784058,290.2681579589844,290.45001220703125,287.8438415527344,286.60699462890625,290.3360900878906,297.4177551269531,290.2721862792969,1.0,0.5001000165939331,1.0,1.0,0.3341115117073059,1.0,-2.8967764377593994,2.142727851867676,0.7540485858917236,1.0385671854019165,0.0,0.0,0.0,63.91444396972656,50.0,129.99412536621094,-0.0,1700.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.314453125,0.8920511603355408,0.222379133105278,0.1997006833553314,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.315185546875,0.9676632881164552,0.2780872285366058,0.2625623047351837,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.8949146866798401,0.2243287712335586,0.1567791998386383,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.922166645526886,0.2437726408243179,0.2305448949337005,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.9218373894691468,0.2433322668075561,1.0925999879837036,290.3162841796875,290.45001220703125,287.8726501464844,286.624267578125,290.3874206542969,297.4208068847656,290.3206787109375,1.0,0.4992669522762298,1.0,1.0,0.3369839489459991,1.0,-2.9138457775115967,2.146362781524658,0.7674831748008728,1.0357460975646973,0.0,0.0,0.0,58.897247314453125,50.0,133.09934997558594,-0.0,1701.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36553955078125,0.9347400069236756,0.2243667989969253,0.2012873142957687,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36627197265625,0.9990000128746032,0.2806504964828491,0.2611656486988067,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655700683594,0.9376526474952698,0.2260456085205078,0.1578234583139419,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658752441406,0.966187596321106,0.2456158846616745,0.2320776134729385,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658752441406,0.9653372764587402,0.2447558045387268,1.0979937314987185,290.367431640625,290.54998779296875,287.90155029296875,286.6415100097656,290.4388122558594,297.4239807128906,290.371826171875,1.0,0.4980981945991516,1.0,1.0,0.3398563861846924,1.0,-2.927310943603516,2.1473264694213867,0.7799845933914185,1.0319509506225586,0.0,0.0,0.0,54.314735412597656,68.0,136.96498107910156,-0.0,1699.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154968261719,0.9410969018936156,0.2263665348291397,0.2030578702688217,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4161376953125,0.999006688594818,0.2836299836635589,0.2586067318916321,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154968261719,0.9435355067253112,0.2277804315090179,0.1590135246515274,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.9713695049285888,0.2474775165319442,0.2338072955608368,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158020019531,0.97001975774765,0.2461986541748047,1.1043225526809692,290.41729736328125,290.54998779296875,287.9306030273437,286.6587829589844,290.4896545410156,297.42877197265625,290.4216613769531,1.0,0.5003907084465027,1.0,1.0,0.3427287936210632,1.0,-2.938830852508545,2.147007942199707,0.7918229699134827,1.0269421339035034,0.0,0.0,0.0,54.257911682128906,68.0,138.14610290527344,-0.0,1717.7203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4668273925781,0.9400593638420104,0.2283929884433746,0.2048776298761367,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4674987792969,0.9990000128746032,0.2866659760475158,0.2620106339454651,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.46685791015625,0.942075788974762,0.229550153017044,0.1602471321821212,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671325683594,0.9700559377670288,0.2493755668401718,0.2355969399213791,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671325683594,0.9681687355041504,0.2476803213357925,1.1109445095062256,290.4686584472656,290.6499938964844,287.9597473144531,286.676025390625,290.5425109863281,297.4341125488281,290.4731750488281,1.0,0.5045018792152405,1.0,1.0,0.3456012308597564,1.0,-2.961132764816284,2.153881072998047,0.8072517514228821,1.025271773338318,0.0,0.0,0.0,55.23078155517578,86.0,140.86148071289062,-0.0,1757.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51934814453125,0.9329363703727722,0.2304411679506302,0.206742063164711,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52008056640625,0.9990000128746032,0.2894309759140014,0.2701940536499023,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5193786621094,0.9345574975013732,0.2313489913940429,0.1615208685398101,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196838378906,0.9632938504219056,0.2513041198253631,0.2374421954154968,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196533203125,0.9607869386672974,0.2491928786039352,1.1178373098373413,290.5212097167969,290.6499938964844,287.989013671875,286.6932678222656,290.59600830078125,297.4380798339844,290.5258178710937,1.0,0.5102649927139282,1.0,1.0,0.3484736382961273,1.0,-2.9911949634552,2.165886878967285,0.8253080248832703,1.0258203744888306,0.0,0.0,0.0,57.06548690795898,86.0,143.61558532714844,-0.0,1815.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711669921875,0.9083844423294068,0.232489675283432,0.2087031900882721,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718994140625,0.9846132397651672,0.2918685674667358,0.275554746389389,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711975097656,0.9095123410224916,0.2331558465957641,0.1628749221563339,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.57147216796875,0.9387169480323792,0.2532422840595245,0.2393975406885147,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714416503906,0.9354100823402404,0.250711977481842,1.1252468824386597,290.5728759765625,290.75,288.0184020996094,286.71051025390625,290.64385986328125,297.43994140625,290.5769958496094,1.0,0.5169945955276489,1.0,1.0,0.3507927358150482,1.0,-3.019301652908325,2.1779603958129883,0.8413411974906921,1.0273475646972656,0.0,0.0,0.0,61.1174430847168,104.0,142.09722900390625,-0.0,1882.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8782548308372498,0.2345177680253982,0.210732415318489,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.9536702632904052,0.2943429946899414,0.2780792117118835,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8789557218551636,0.2349525243043899,0.1642882674932479,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.9040037393569946,0.2551725804805755,0.2414350509643554,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.9006638526916504,0.2522187232971191,1.133028268814087,290.62127685546875,290.75,288.0478820800781,286.72772216796875,290.6899719238281,297.4415283203125,290.62530517578125,1.0,0.524131715297699,1.0,1.0,0.3531118035316467,1.0,-3.041957378387451,2.1864171028137207,0.85554039478302,1.027368187904358,0.0,0.0,0.0,67.18673706054688,104.0,138.49168395996094,-0.0,1952.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66729736328125,0.8531160354614258,0.2365364134311676,0.2127716988325119,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66796875,0.9223331212997437,0.2968827188014984,0.2806796431541443,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.66729736328125,0.8534964323043823,0.2367495894432068,0.1657165288925171,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6675720214844,0.8770326972007751,0.25710529088974,0.2434948086738586,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.66754150390625,0.8733861446380615,0.2537238299846649,1.1408964395523071,290.6689147949219,290.8500061035156,288.0774841308594,286.7449645996094,290.73602294921875,297.4433288574219,290.6728820800781,1.0,0.5317733883857727,1.0,1.0,0.3554308712482452,1.0,-3.06592345237732,2.19570541381836,0.8702180981636047,1.0276201963424685,0.0,0.0,0.0,73.86947631835938,122.0,135.72164916992188,-0.0,2028.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.8320422172546387,0.238546147942543,0.2148244231939315,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7151794433594,0.8961613178253174,0.2994692325592041,0.2833558320999145,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.8321601748466492,0.2385466694831848,0.1671618223190307,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147827148437,0.854004442691803,0.2590395510196686,0.2455793023109436,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.850176215171814,0.2552266716957092,1.148864507675171,290.71612548828125,290.8500061035156,288.107177734375,286.7621765136719,290.7818603515625,297.4451904296875,290.72003173828125,1.0,0.5397571921348572,1.0,1.0,0.3577499687671661,1.0,-3.09023118019104,2.205165386199951,0.885066032409668,1.027916431427002,0.0,0.0,0.0,81.1671142578125,122.0,133.62767028808594,-0.0,2109.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613525390625,0.8139100670814514,0.2405492514371872,0.2168872505426406,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7619934082031,0.874889075756073,0.3020897805690765,0.2860871851444244,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613525390625,0.8138027191162109,0.2403451055288314,0.1686208099126815,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615966796875,0.834827184677124,0.2609763145446777,0.2476835697889328,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615661621094,0.8308233618736267,0.2567282915115356,1.1569098234176636,290.7629089355469,290.95001220703125,288.1369934082031,286.77935791015625,290.82745361328125,297.44708251953125,290.7667541503906,1.0,0.5479756593704224,1.0,1.0,0.3600690364837646,1.0,-3.1147994995117188,2.21474289894104,0.9000566005706787,1.0282331705093384,0.0,0.0,0.0,88.93328857421875,110.0,131.96044921875,-0.0,2194.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.8090322017669678,0.2425526678562164,0.2187791466712951,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104248046875,0.8695629835128784,0.3047404289245605,0.2886728346347809,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.8087010979652405,0.2421493679285049,0.1699519008398056,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8298113346099854,0.2629188597202301,0.2496153861284256,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.8254435062408447,0.2582318782806396,1.1641205549240112,290.8113708496094,290.95001220703125,288.1668701171875,286.7965393066406,290.877685546875,297.44903564453125,290.8154602050781,1.0,0.552556574344635,1.0,1.0,0.3630459606647491,1.0,-3.137227296829224,2.221036434173584,0.9161909818649292,1.0261125564575195,0.0,0.0,0.0,92.21175384521484,110.0,134.07582092285156,-0.0,2252.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598327636719,0.8107588887214661,0.244582399725914,0.220589742064476,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86053466796875,0.8715893030166626,0.3074353039264679,0.2911944687366485,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598327636719,0.8102191686630249,0.2439811080694198,0.17122183740139,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.860107421875,0.8312584161758423,0.2648868858814239,0.2514632642269134,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86004638671875,0.826482892036438,0.259757250547409,1.170915961265564,290.8614807128906,291.04998779296875,288.1968688964844,286.813720703125,290.92803955078125,297.4512023925781,290.8655090332031,1.0,0.5558520555496216,1.0,1.0,0.3660228848457336,1.0,-3.158612012863159,2.226463556289673,0.9321483969688416,1.0234657526016235,0.0,0.0,0.0,92.9554214477539,98.0,136.38687133789062,-0.0,2296.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.8167320489883423,0.2466438710689544,0.2223640978336334,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91064453125,0.87850022315979,0.3101762235164642,0.2936929762363434,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.8160039782524109,0.2458464503288269,0.1724645942449569,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91021728515625,0.8369779586791992,0.2668864727020263,0.2532723844051361,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91015625,0.8317452669143677,0.2613110542297363,1.1775126457214355,290.9115905761719,291.04998779296875,288.2269592285156,286.83087158203125,290.97808837890625,297.4536437988281,290.9156188964844,1.0,0.5581246018409729,1.0,1.0,0.3689998090267181,1.0,-3.1795225143432617,2.2315261363983154,0.9479962587356568,1.0206197500228882,0.0,0.0,0.0,92.01716613769533,98.0,137.70101928710938,-0.0,2330.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96002197265625,0.8261195421218872,0.2487370371818542,0.2241187542676925,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.960693359375,0.8897022008895874,0.3129613995552063,0.2961831986904144,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96002197265625,0.8252040147781372,0.2477464824914932,0.1736937463283538,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.8464796543121338,0.2689190208911896,0.2550613284111023,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.8406853675842285,0.2628952264785766,1.184001088142395,290.96160888671875,291.1499938964844,288.25714111328125,286.8480224609375,291.02783203125,297.4563293457031,290.9656066894531,1.0,0.5596525073051453,1.0,1.0,0.3719767332077026,1.0,-3.200187921524048,2.236379384994507,0.9638085961341858,1.0176459550857544,0.0,0.0,0.0,89.8026351928711,86.0,138.3454132080078,-0.0,2357.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8390313386917114,0.2508615255355835,0.22586390376091,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.9052676558494568,0.3157899677753448,0.2986749708652496,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8378985524177551,0.2496819198131561,0.1749179512262344,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101928710937,0.8600314855575562,0.2709855735301971,0.2568420171737671,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8535364270210266,0.2645111680030823,1.1904398202896118,291.01153564453125,291.1499938964844,288.28741455078125,286.8651733398437,291.0773010253906,297.4591979980469,291.0154724121094,1.0,0.5606176853179932,1.0,1.0,0.3749536275863647,1.0,-3.220755815505981,2.2411227226257324,0.979633092880249,1.0145905017852783,0.0,0.0,0.0,86.57862854003906,86.0,138.5268096923828,-0.0,2379.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8562118411064148,0.2530138194561004,0.227607175707817,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9274471998214722,0.3186582326889038,0.3011758029460907,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.854814887046814,0.2516504526138305,0.176143929362297,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.8782248497009277,0.273084282875061,0.2586239874362945,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8709253072738647,0.2661572396755218,1.1968750953674316,291.05975341796875,291.1499938964844,288.3177490234375,286.8822937011719,291.1227111816406,297.46221923828125,291.0634460449219,1.0,0.5611878037452698,1.0,1.0,0.3774300515651703,1.0,-3.241340160369873,2.247218608856201,0.994121551513672,1.0128720998764038,0.0,0.0,0.0,82.60002899169922,74.0,135.7401885986328,-0.0,2397.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8790237903594971,0.2551858425140381,0.2293499708175659,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.9557361602783204,0.3215592503547668,0.3036879003047943,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.8773317933082581,0.2536461055278778,0.1773740351200103,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.9020009636878968,0.2752097845077514,0.2604109346866607,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.893915057182312,0.2678282558917999,1.2033257484436035,291.1060485839844,291.1499938964844,288.3481750488281,286.8993835449219,291.1674499511719,297.4653015136719,291.10968017578125,1.0,0.5614748597145081,1.0,1.0,0.3799064755439758,1.0,-3.261982679367065,2.2534093856811523,1.008573293685913,1.0112227201461792,0.0,0.0,0.0,78.04837799072266,74.0,132.57662963867188,-0.0,2412.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9093157052993774,0.2573751211166382,0.2310928851366043,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9863797426223756,0.3244900107383728,0.306211918592453,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9072278738021852,0.2556664943695068,0.1786094009876251,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9357890486717224,0.2773598730564117,0.2622047662734985,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9257630705833436,0.2695218324661255,1.2098006010055542,291.15185546875,291.1499938964844,288.3786926269531,286.9164733886719,291.21197509765625,297.46844482421875,291.1554260253906,1.0,0.5615712404251099,1.0,1.0,0.3823828995227813,1.0,-3.2827019691467285,2.259613275527954,1.0230886936187744,1.0095540285110474,0.0,0.0,0.0,73.07670593261719,62.0,130.1768798828125,-0.0,2424.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.9372143149375916,0.2595596313476562,0.2329158335924148,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.9990000128746032,0.3275659680366516,0.3010578751564026,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.9347223043441772,0.2576898336410522,0.1799123436212539,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.9629597067832948,0.2795129716396332,0.2640900611877441,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.9530885815620422,0.2712162435054779,1.2166998386383057,291.19781494140625,291.1499938964844,288.4092712402344,286.9335327148437,291.2554626464844,297.4716186523437,291.201171875,1.0,0.5609233975410461,1.0,1.0,0.3848593235015869,1.0,-3.292930126190185,2.258897542953491,1.0340328216552734,1.005346179008484,0.0,0.0,0.0,69.693115234375,62.0,128.34193420410156,-0.0,2426.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405090332031,0.9567853212356568,0.2617272138595581,0.2347782552242279,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9990000128746032,0.3313786089420318,0.287079393863678,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.9542368054389954,0.2597047090530395,0.1812515705823898,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406921386719,0.9800294637680054,0.2816581130027771,0.2660247981548309,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.9707515835762024,0.272903174161911,1.2238284349441528,291.2418212890625,291.1499938964844,288.43994140625,286.9505920410156,291.2982177734375,297.4773864746094,291.2450561523437,1.0,0.5591393113136292,1.0,1.0,0.3873357474803924,1.0,-3.290379285812378,2.249903917312622,1.040475368499756,0.997349500656128,0.0,0.0,0.0,67.42322540283203,82.0,125.47388458251952,-0.0,2408.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.9642323851585388,0.2639192044734955,0.2367066740989685,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2729187011719,0.9990000128746032,0.3357370793819427,0.2830572426319122,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727355957031,0.9616127610206604,0.261756420135498,0.1826487928628921,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.9861630201339722,0.2838417291641235,0.2680387496948242,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.9769554138183594,0.2746344804763794,1.2313472032546997,291.2734375,291.1499938964844,288.4706726074219,286.96759033203125,291.3146057128906,297.486083984375,291.27520751953125,1.0,0.5616189241409302,1.0,1.0,0.3859189450740814,1.0,-3.3035964965820312,2.26200795173645,1.041588544845581,1.0039916038513184,0.0,0.0,0.0,67.1573257446289,82.0,104.0289077758789,-0.0,2433.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.9635552763938904,0.2660700380802154,0.2386677265167236,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938842773437,0.9990000128746032,0.3399335145950317,0.2859922349452972,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937316894531,0.9607847332954408,0.2637898623943329,0.184084266424179,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2938232421875,0.985438108444214,0.2860116362571716,0.2701075673103332,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2937927246094,0.9757545590400696,0.2763583660125732,1.2391566038131714,291.2943420410156,291.1499938964844,288.50146484375,286.984619140625,291.32879638671875,297.4938049316406,291.2959899902344,1.0,0.5660724639892578,1.0,1.0,0.384502112865448,1.0,-3.3279104232788086,2.2820913791656494,1.0458189249038696,1.014689803123474,0.0,0.0,0.0,68.2747802734375,102.0,83.50798797607422,-0.0,2487.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.9566568732261658,0.2681695818901062,0.240615889430046,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31280517578125,0.9990000128746032,0.3436827361583709,0.2943284213542938,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.9536733627319336,0.2657922506332397,0.1855250000953674,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.9794344305992126,0.2881544232368469,0.2721875309944153,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.968807578086853,0.278055340051651,1.247034192085266,291.31317138671875,291.1499938964844,288.5323181152344,287.0015869140625,291.3429870605469,297.4989624023437,291.31475830078125,1.0,0.572306752204895,1.0,1.0,0.3830852806568146,1.0,-3.3604378700256348,2.307602405548096,1.052835464477539,1.0277317762374878,0.0,0.0,0.0,70.47676849365234,102.0,69.54000091552734,-0.0,2566.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.9444453120231628,0.2702219188213348,0.242549642920494,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.9990000128746032,0.3468284606933594,0.3072569072246551,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.9412421584129332,0.2677639126777649,0.1869670897722244,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299865722656,0.968616783618927,0.2902692556381225,0.2742724120616913,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.956710934638977,0.2797174453735351,1.254920482635498,291.33038330078125,291.1499938964844,288.5632629394531,287.0185546875,291.3567810058594,297.5008850097656,291.3318786621094,1.0,0.5800585150718689,1.0,1.0,0.3816684782505035,1.0,-3.399858236312866,2.3377108573913574,1.0621473789215088,1.042785406112671,0.0,0.0,0.0,73.67142486572266,122.0,59.66455841064453,-0.0,2667.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.9279940128326416,0.2722283601760864,0.2444697767496109,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.9990000128746032,0.3492745459079742,0.3241446912288666,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.9246878623962402,0.2697041630744934,0.1884094923734665,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.9533339738845824,0.2923548221588135,0.2763600051403045,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.9401057362556458,0.2813370823860168,1.2627756595611572,291.3461608886719,291.1499938964844,288.59423828125,287.0354919433594,291.3699951171875,297.4992980957031,291.3475952148437,1.0,0.5891314744949341,1.0,1.0,0.3802516460418701,1.0,-3.445124626159668,2.371760606765747,1.0733641386032104,1.0595914125442505,0.0,0.0,0.0,77.82086944580078,122.0,52.46724319458008,-0.0,2788.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.8940388560295105,0.2741471827030182,0.246489405632019,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.9772260785102844,0.3511810004711151,0.3320822715759277,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.8911887407302856,0.2715719938278198,0.1899391263723373,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.9169123768806458,0.2943701446056366,0.2785676121711731,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.9038891196250916,0.2828683853149414,1.271129846572876,291.353759765625,291.1499938964844,288.6252746582031,287.05242919921875,291.3638916015625,297.4941711425781,291.3539428710937,1.0,0.5983420014381409,1.0,1.0,0.3763839900493622,1.0,-3.4792888164520264,2.405678987503052,1.0736099481582642,1.0810948610305786,0.0,0.0,0.0,85.7472915649414,142.0,33.81427764892578,-0.0,2909.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.8613247871398926,0.2759383618831634,0.2484949231147766,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.9399843811988832,0.3532298803329468,0.334302544593811,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.8586696982383728,0.2733340859413147,0.1914710104465484,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.8819746375083923,0.2962835729122162,0.2807814180850982,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.8700541853904724,0.284280389547348,1.279431700706482,291.3513488769531,291.1499938964844,288.6564025878906,287.0693359375,291.3551025390625,297.489013671875,291.35125732421875,1.0,0.6071616411209106,1.0,1.0,0.3725163042545318,1.0,-3.502617597579956,2.4332008361816406,1.0694167613983154,1.099718451499939,0.0,0.0,0.0,95.7702865600586,142.0,15.18798542022705,-0.0,3022.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.8371574878692627,0.2776356935501098,0.2504079043865204,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.9083524942398072,0.3554162085056305,0.3366663753986358,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.8347076177597046,0.2750208079814911,0.1929451823234558,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471069335937,0.856208324432373,0.2981240749359131,0.282920092344284,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471069335937,0.8447869420051575,0.2856054902076721,1.2873077392578125,291.34698486328125,291.1499938964844,288.6875305175781,287.086181640625,291.34674072265625,297.4845886230469,291.3468017578125,1.0,0.6159616708755493,1.0,1.0,0.3686486482620239,1.0,-3.5262105464935303,2.461058616638184,1.065151929855347,1.1186689138412476,0.0,0.0,0.0,105.87781524658205,145.0,2.6955037117004395,-0.0,3137.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417053222656,0.8238367438316345,0.2792511880397796,0.2521376311779022,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34161376953125,0.892265260219574,0.357677698135376,0.3390207290649414,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417053222656,0.8214463591575623,0.2766392529010772,0.1942880600690841,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.8421512246131897,0.2998970150947571,0.2848826348781585,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417053222656,0.8308457732200623,0.2868507504463196,1.2942895889282229,291.341552734375,291.1499938964844,288.71875,287.10302734375,291.33856201171875,297.48046875,291.3412780761719,1.0,0.6225956082344055,1.0,1.0,0.3647809624671936,1.0,-3.547736883163452,2.487701416015625,1.0600355863571167,1.137210488319397,0.0,0.0,0.0,113.18460845947266,145.0,-5.556130409240723,-0.0,3231.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.8148762583732605,0.2808055877685547,0.2537485063076019,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8818720579147339,0.3599806427955627,0.3413703143596649,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.8124605417251587,0.2782059609889984,0.1955462992191314,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.8330398797988892,0.3016171753406524,0.2867303192615509,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.8215397000312805,0.2880322933197021,1.3006750345230105,291.33526611328125,291.1499938964844,288.75,287.119873046875,291.3305358886719,297.4765625,291.3349609375,1.0,0.6284058094024658,1.0,1.0,0.3609133064746856,1.0,-3.567892074584961,2.5135817527771,1.0543102025985718,1.155474305152893,0.0,0.0,0.0,118.97391510009766,133.0,-11.067702293395996,-0.0,3314.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.8131908774375916,0.2823108732700348,0.2551752626895904,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.8802141547203064,0.3623042106628418,0.343608021736145,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.8107848167419434,0.2797306478023529,0.1966671794652938,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8314120769500732,0.3032932579517364,0.2883906960487366,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288269042969,0.8195158839225769,0.289159744977951,1.3061250448226929,291.3286437988281,291.1499938964844,288.7815246582031,287.1362609863281,291.3228454589844,297.4728088378906,291.32830810546875,1.0,0.6317078471183777,1.0,1.0,0.3570545613765716,1.0,-3.585745334625244,2.538027048110962,1.0477184057235718,1.1731846332550049,0.0,0.0,0.0,121.11927795410156,133.0,-14.488929748535156,-0.0,3370.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
