time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.8155971169471741,0.2837839424610138,0.2564854919910431,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.322021484375,0.8833374977111816,0.3646406531333923,0.3457761704921722,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.8132494688034058,0.2812281250953674,0.1977015137672424,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.8338570594787598,0.3049392104148865,0.2899315655231476,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.8215200901031494,0.2902480363845825,1.3109654188156128,291.3218994140625,291.1499938964844,288.81353759765625,287.15185546875,291.31561279296875,297.46923828125,291.3215637207031,1.0,0.6338596343994141,1.0,1.0,0.35319584608078,1.0,-3.6021106243133545,2.561595678329468,1.0405150651931765,1.1905428171157837,0.0,0.0,0.0,121.0711898803711,121.0,-16.41696548461914,-0.0,3410.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.8208268284797668,0.2852329313755035,0.2577150166034698,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154296875,0.8898894786834717,0.3669841885566711,0.3478951454162597,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155212402344,0.8185471892356873,0.2827064096927643,0.198676511645317,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.839226484298706,0.3065630793571472,0.2913892865180969,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.8263535499572754,0.2913060784339905,1.315373182296753,291.3153381347656,291.1499938964844,288.84600830078125,287.16668701171875,291.30889892578125,297.4658203125,291.31500244140625,1.0,0.6351155042648315,1.0,1.0,0.349337100982666,1.0,-3.617430210113525,2.584572553634644,1.0328577756881714,1.207691311836243,0.0,0.0,0.0,119.50989532470705,121.0,-17.26165771484375,-0.0,3438.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8283579349517822,0.2866633236408233,0.2588845789432525,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.8993452787399292,0.369331032037735,0.3499755859375,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8261198401451111,0.2841712236404419,0.1996083259582519,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.8471412062644958,0.3081707656383514,0.2927859127521515,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8335559964179993,0.2923408150672912,1.3194574117660522,291.3090209960937,291.1499938964844,288.87890625,287.18072509765625,291.3027038574219,297.46258544921875,291.3087158203125,1.0,0.635715663433075,1.0,1.0,0.345478355884552,1.0,-3.631968975067138,2.607126474380493,1.024842619895935,1.2247024774551392,0.0,0.0,0.0,116.83065795898438,109.0,-17.360750198364258,-0.0,3457.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8381555676460266,0.2880781590938568,0.2600070834159851,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.9119859337806702,0.371679276227951,0.3520249426364898,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8359148502349854,0.2856259942054748,0.2005072683095932,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.8576266765594482,0.3097660541534424,0.2941356599330902,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8431108593940735,0.2933565974235534,1.3232884407043457,291.3031005859375,291.1499938964844,288.9122619628906,287.1940612792969,291.29705810546875,297.4595031738281,291.30279541015625,1.0,0.6358156204223633,1.0,1.0,0.3416196405887604,1.0,-3.645898103713989,2.6293654441833496,1.0165328979492188,1.2416216135025024,0.0,0.0,0.0,113.2917938232422,109.0,-16.935482025146484,-0.0,3470.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999267578125,0.8504366874694824,0.2894831299781799,0.2610945701599121,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999267578125,0.9287623167037964,0.3740305006504059,0.354051262140274,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999267578125,0.8481531739234924,0.2870759963989258,0.2013827264308929,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999267578125,0.8708414435386658,0.3113544285297394,0.2954514920711517,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999267578125,0.8552098870277405,0.2943595945835113,1.326931357383728,291.2998962402344,291.1499938964844,288.946044921875,287.2066955566406,291.297119140625,297.45660400390625,291.2999572753906,1.0,0.6355518698692322,1.0,1.0,0.3385011553764343,1.0,-3.659377098083496,2.649091958999634,1.010285258293152,1.2561988830566406,0.0,0.0,0.0,109.12215423583984,97.0,-12.249882698059082,-0.0,3477.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.8657524585723877,0.290890485048294,0.262160986661911,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.9488781094551086,0.3763938546180725,0.3560659289360046,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.8634051084518433,0.2885318994522095,0.2022447288036346,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.887179434299469,0.3129463791847229,0.2967469692230224,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.8703519105911255,0.2953605949878692,1.3304519653320312,291.2994079589844,291.1499938964844,288.980224609375,287.2186279296875,291.2983093261719,297.4539794921875,291.29949951171875,1.0,0.6350221633911133,1.0,1.0,0.3353826999664306,1.0,-3.672576904296875,2.668539762496948,1.0040370225906372,1.2705968618392944,0.0,0.0,0.0,104.46417236328124,97.0,-7.286455154418945,-0.0,3481.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.8847704529762268,0.292301207780838,0.263216495513916,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.9708910584449768,0.3787694871425628,0.3580777049064636,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.8823692202568054,0.2899954617023468,0.2031009048223495,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.907191812992096,0.3145441710948944,0.2980326414108276,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.8891451358795166,0.2963627278804779,1.333903193473816,291.2997741699219,291.1499938964844,289.0147705078125,287.2298889160156,291.3000183105469,297.4516296386719,291.2999267578125,1.0,0.634306013584137,1.0,1.0,0.332264244556427,1.0,-3.6856319904327393,2.687955617904663,0.9976762533187866,1.2850141525268557,0.0,0.0,0.0,99.43888092041016,85.0,-3.417478322982788,-0.0,3482.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.9084433317184448,0.2937142252922058,0.2642639875411987,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.9930800199508668,0.3811564445495605,0.3600894212722778,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.9059083461761476,0.2914667129516601,0.2039542198181152,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.9342027306556702,0.3161482810974121,0.2993128895759582,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.9128319025039672,0.2973669171333313,1.337308645248413,291.3009338378906,291.1499938964844,289.0497131347656,287.2405090332031,291.30224609375,297.4494934082031,291.3011474609375,1.0,0.6334534287452698,1.0,1.0,0.3291457593441009,1.0,-3.698596477508545,2.707374334335327,0.9912221431732178,1.299466252326965,0.0,0.0,0.0,94.1304931640625,85.0,-0.3267324268817901,-0.0,3481.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.9264472723007202,0.2951007485389709,0.2653957903385162,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9990000128746032,0.3837035298347473,0.3534000515937805,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.9237461686134338,0.2929176688194275,0.2048771232366562,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9526251554489136,0.3177312612533569,0.3006863296031952,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.9306342005729676,0.2983463108539581,1.341138482093811,291.3033752441406,291.1499938964844,289.08502197265625,287.2505187988281,291.3041076660156,297.44757080078125,291.3034362792969,1.0,0.6317551136016846,1.0,1.0,0.3260273039340973,1.0,-3.699533462524414,2.718451023101806,0.981082558631897,1.310535550117493,0.0,0.0,0.0,90.88046264648438,88.0,2.191057682037353,-0.0,3463.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9356820583343506,0.2964777648448944,0.2665759623050689,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.9990000128746032,0.3867996633052826,0.3460296988487243,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9330639243125916,0.2943674325942993,0.2058425992727279,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9614037275314332,0.319313108921051,0.302117109298706,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.9393566846847534,0.2993241250514984,1.3452296257019043,291.3050842285156,291.1499938964844,289.1206359863281,287.25994873046875,291.3075561523437,297.4481506347656,291.3052978515625,1.0,0.6313908696174622,1.0,1.0,0.3230144083499908,1.0,-3.699968099594116,2.7289180755615234,0.9710501432418824,1.32062029838562,0.0,0.0,0.0,89.51034545898438,88.0,4.012136936187744,-0.0,3455.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9429948925971984,0.2978543043136596,0.2677699029445648,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.9990000128746032,0.3901876509189605,0.340587168931961,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9405072331428528,0.295825332403183,0.2068248242139816,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3084411621094,0.9681403040885924,0.3209034204483032,0.3035707175731659,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.9461403489112854,0.3003133535385132,1.3494360446929932,291.3085021972656,291.141845703125,289.1565856933594,287.268798828125,291.31219482421875,297.4501953125,291.3088073730469,1.0,0.631534218788147,1.0,1.0,0.3200015425682068,1.0,-3.703566551208496,2.7415666580200195,0.961999773979187,1.331828236579895,0.0,0.0,0.0,88.6250991821289,91.0,6.7526631355285645,-0.0,3459.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.94891619682312,0.2992283403873443,0.2689712643623352,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.9990000128746032,0.3937358260154724,0.3364499509334564,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.9465793371200562,0.2972891628742218,0.2078187316656112,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.9734870195388794,0.3224998712539673,0.3050403594970703,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.312744140625,0.9515534043312072,0.3013122379779815,1.3537334203720093,291.3128356933594,291.09686279296875,289.1928405761719,287.277099609375,291.3176574707031,297.45294189453125,291.3132019042969,1.0,0.6321465969085693,1.0,1.0,0.3169886469841003,1.0,-3.709313154220581,2.755739450454712,0.953573763370514,1.343755125999451,0.0,0.0,0.0,88.05778503417969,91.0,9.344524383544922,-0.0,3470.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.9536134004592896,0.3005994856357574,0.2701778411865234,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.9990000128746032,0.3973511159420013,0.3334344625473022,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.9514346718788148,0.298758327960968,0.2088224291801452,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.9776784181594848,0.3241017758846283,0.3065234124660492,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.955775260925293,0.3023194968700409,1.3581089973449707,291.31793212890625,291.0515441894531,289.2294006347656,287.2848815917969,291.32373046875,297.4559020996094,291.318359375,1.0,0.6331591606140137,1.0,1.0,0.3139757812023163,1.0,-3.7169032096862793,2.771233320236206,0.9456697702407836,1.3563121557235718,0.0,0.0,0.0,87.75768280029297,111.0,11.708287239074709,-0.0,3487.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.95073264837265,0.301986426115036,0.2714375853538513,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9990000128746032,0.400849848985672,0.3377792835235595,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232421875,0.9486599564552308,0.3002524077892303,0.2098734527826309,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.9753019213676452,0.3257290720939636,0.3080706596374511,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.9525029063224792,0.3033537864685058,1.3628005981445312,291.32342529296875,291.0058898925781,289.2662353515625,287.29217529296875,291.3311767578125,297.458740234375,291.32403564453125,1.0,0.63714200258255,1.0,1.0,0.3109628856182098,1.0,-3.736220121383667,2.795057535171509,0.941162407398224,1.3724874258041382,0.0,0.0,0.0,89.13267517089844,111.0,14.062810897827148,-0.0,3545.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.9425339698791504,0.3033670783042907,0.2727416455745697,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227844238281,0.9990000128746032,0.403883695602417,0.3473582863807678,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.940557301044464,0.3017525970935821,0.210966095328331,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32281494140625,0.9682115316390992,0.327363908290863,0.3096749782562256,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.943937122821808,0.3043935298919678,1.3677630424499512,291.3226928710937,290.9598999023437,289.3033142089844,287.29901123046875,291.322998046875,297.45953369140625,291.322509765625,1.0,0.6427533030509949,1.0,1.0,0.30550417304039,1.0,-3.764033317565918,2.832749366760254,0.9312838912010192,1.399466633796692,0.0,0.0,0.0,91.76750183105467,131.0,4.155738353729248,-0.0,3634.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.9302874207496644,0.3046979308128357,0.274049162864685,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.9990000128746032,0.4063012599945068,0.3610694110393524,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.9284542202949524,0.3032222092151642,0.212072804570198,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.9571653604507446,0.3289713263511657,0.3113006055355072,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.931311309337616,0.3053987920284271,1.3728071451187134,291.3159484863281,290.9136047363281,289.34063720703125,287.3053894042969,291.31365966796875,297.4573974609375,291.3157653808594,1.0,0.6497778296470642,1.0,1.0,0.3000454604625702,1.0,-3.7982289791107178,2.875718116760254,0.9225107431411744,1.4293358325958252,0.0,0.0,0.0,95.4575653076172,131.0,-5.933406829833984,-0.0,3747.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.9153707027435304,0.3059763610363006,0.2753400504589081,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.9990000128746032,0.4080488979816437,0.3782259225845337,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.9137876629829408,0.3046561181545257,0.2131790816783905,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.9427575469017028,0.3305456042289734,0.3129282593727112,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.9159886837005616,0.3063578903675079,1.3778163194656372,291.3085327148437,290.8670349121094,289.3782043457031,287.3113708496094,291.30474853515625,297.4521484375,291.308349609375,1.0,0.6579700708389282,1.0,1.0,0.2945867478847503,1.0,-3.8375208377838135,2.922576427459717,0.9149442315101624,1.461189866065979,0.0,0.0,0.0,100.11833190917967,151.0,-12.420162200927734,-0.0,3883.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.888856053352356,0.307170033454895,0.276725709438324,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.9834522008895874,0.4092650413513183,0.3874011933803558,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.8876359462738037,0.3060193657875061,0.2143698781728744,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017883300781,0.9131613969802856,0.3320513665676117,0.3146726787090301,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.8890783786773682,0.3072309792041778,1.3833112716674805,291.30157470703125,290.8202209472656,289.4159545898437,287.31695556640625,291.2950439453125,297.4437255859375,291.3011474609375,1.0,0.6662351489067078,1.0,1.0,0.2891280651092529,1.0,-3.866689443588257,2.96236252784729,0.9043267965316772,1.4902604818344116,0.0,0.0,0.0,108.47573852539062,151.0,-16.454221725463867,-0.0,4017.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.860174298286438,0.3082707226276397,0.2781341075897217,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.9523393511772156,0.4106940627098083,0.3890359103679657,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.8592058420181274,0.3073024451732635,0.2155876010656356,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.8828399181365967,0.333479106426239,0.3164556920528412,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.8600870966911316,0.3080097138881683,1.388910174369812,291.29266357421875,290.77313232421875,289.45391845703125,287.3221740722656,291.2849426269531,297.4358825683594,291.2922058105469,1.0,0.673832356929779,1.0,1.0,0.2836693525314331,1.0,-3.882843255996704,2.9929087162017822,0.8899343013763428,1.514989137649536,0.0,0.0,0.0,119.39537048339844,171.0,-20.24681663513184,-0.0,4135.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.8393304347991943,0.3093003928661346,0.2794590294361114,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699279785156,0.9250385761260986,0.4123447239398956,0.3908781111240387,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.838591992855072,0.3085293769836426,0.2167493402957916,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.8606891632080078,0.3348530530929565,0.3181648254394531,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.8389793634414673,0.3087248802185058,1.3941000699996948,291.2695617675781,290.725830078125,289.4920654296875,287.3270568847656,291.2464294433594,297.429443359375,291.2676086425781,1.0,0.6814002990722656,1.0,1.0,0.2736207842826843,1.0,-3.9001986980438232,3.0393412113189697,0.8608574867248535,1.5547094345092771,0.0,0.0,0.0,129.82379150390625,171.0,-45.07705307006836,-0.0,4253.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.8221070766448975,0.3101994097232818,0.2806968688964844,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358703613281,0.9025430679321288,0.4140597879886627,0.3928550183773041,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.8215636610984802,0.3096508085727691,0.2178579419851303,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.8425756096839905,0.3361258208751678,0.3198054730892181,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.8215199112892151,0.309334248304367,1.3989343643188477,291.2354736328125,290.6783447265625,289.5303649902344,287.3316345214844,291.20623779296875,297.4231262207031,291.2333984375,1.0,0.6887884736061096,1.0,1.0,0.2635722458362579,1.0,-3.916322946548462,3.0859296321868896,0.8303934931755066,1.5951757431030271,0.0,0.0,0.0,140.4165802001953,159.0,-67.46607208251953,-0.0,4371.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010803222656,0.8158652186393738,0.3109812438488006,0.2816068530082702,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.895460307598114,0.4157850742340088,0.3946396708488464,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.8155086636543274,0.3106732070446014,0.2187269926071167,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.8364078998565674,0.3373011946678161,0.3211248517036438,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.8150396943092346,0.3098410367965698,1.4022231101989746,291.2001953125,290.6306457519531,289.5688171386719,287.3359375,291.1671447753906,297.416748046875,291.19805908203125,1.0,0.6922212839126587,1.0,1.0,0.2535237073898315,1.0,-3.928566217422485,3.129615068435669,0.7989511489868164,1.634257197380066,0.0,0.0,0.0,145.13265991210938,159.0,-81.34525299072266,-0.0,4438.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.8144665360450745,0.3116832673549652,0.2823166847229004,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.8943310976028442,0.4175082147121429,0.396308958530426,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.8143123388290405,0.3116257786750793,0.2194498777389526,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.8352558612823486,0.3384052515029907,0.3222463130950928,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.813411295413971,0.3102705776691437,1.4045476913452148,291.1643371582031,290.5827941894531,289.607421875,287.3399658203125,291.1292724609375,297.4104309082031,291.1622009277344,1.0,0.6942316889762878,1.0,1.0,0.2434751391410827,1.0,-3.9383935928344727,3.1713829040527344,0.7670106291770935,1.672252893447876,0.0,0.0,0.0,146.7576904296875,147.0,-89.59552764892578,-0.0,4478.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.8160256147384644,0.3123255670070648,0.2828925549983978,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8967784643173218,0.4192201495170593,0.3978962004184723,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.816080629825592,0.3125251233577728,0.220074251294136,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.8370904326438904,0.3394535481929779,0.3232324719429016,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.8147526979446411,0.3106384873390198,1.4062039852142334,291.12872314453125,290.5348205566406,289.6461181640625,287.34381103515625,291.0928039550781,297.4042053222656,291.1265869140625,1.0,0.6951122879981995,1.0,1.0,0.2334265857934951,1.0,-3.946558952331543,3.211698055267334,0.7348607182502747,1.709402322769165,0.0,0.0,0.0,146.40968322753906,147.0,-93.83219909667967,-0.0,4500.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.8197844624519348,0.312915176153183,0.2833671271800995,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.9019372463226318,0.4209103584289551,0.3994137644767761,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.820049524307251,0.3133779764175415,0.2206239551305771,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8412109017372131,0.3404528498649597,0.3241151571273803,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.8183006644248962,0.310952365398407,1.4073442220687866,291.0886535644531,290.4866943359375,289.6849060058594,287.3474426269531,291.0472412109375,297.39801025390625,291.0859680175781,1.0,0.6951594352722168,1.0,1.0,0.2215859442949295,1.0,-3.95343828201294,3.256370306015014,0.6970680356025696,1.7513585090637207,0.0,0.0,0.0,144.60850524902344,135.0,-103.57816314697266,-0.0,4508.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.825227677822113,0.3134380280971527,0.2837490737438202,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.9094916582107544,0.4225553870201111,0.4008587896823883,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.8257081508636475,0.314173936843872,0.2211074531078338,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.8471952676773071,0.3413936495780945,0.3249063491821289,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.8235295414924622,0.3112039864063263,1.4080314636230469,291.04547119140625,290.4384765625,289.72381591796875,287.3509216308594,291.00262451171875,297.3917236328125,291.0428466796875,1.0,0.6945706009864807,1.0,1.0,0.2097452878952026,1.0,-3.9591622352600098,3.300029993057251,0.659132182598114,1.7927321195602417,0.0,0.0,0.0,141.75794982910156,135.0,-110.79583740234376,-0.0,4506.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.832105278968811,0.3139054775238037,0.2840496599674225,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.919560968875885,0.4241574704647064,0.4022340178489685,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042724609375,0.8328155279159546,0.3149221241474151,0.2215337306261062,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8548448085784912,0.3422847688198089,0.3256184756755829,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.8301743865013123,0.3114019334316253,1.4083261489868164,291.0032653808594,290.3901672363281,289.76275634765625,287.354248046875,290.960205078125,297.3853759765625,291.000732421875,1.0,0.6935008764266968,1.0,1.0,0.1979046463966369,1.0,-3.963871479034424,3.342277765274048,0.6215938925743103,1.833068609237671,0.0,0.0,0.0,138.1559295654297,123.0,-113.6209945678711,-0.0,4496.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.8404548764228821,0.3143289089202881,0.284284770488739,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629211425781,0.9319224953651428,0.4257241785526275,0.4035502672195434,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.8414174914360046,0.3156318962574005,0.2219137698411941,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.8641937971115112,0.3431351482868194,0.3262660205364227,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635009765625,0.8382577896118164,0.3115549981594085,1.4082962274551392,290.9624938964844,290.341796875,289.8017578125,287.35748291015625,290.9201965332031,297.3790283203125,290.9600524902344,1.0,0.6920546293258667,1.0,1.0,0.1860639899969101,1.0,-3.967745065689087,3.383134126663208,0.5846107602119446,1.8723225593566888,0.0,0.0,0.0,133.9789581298828,123.0,-113.2864227294922,-0.0,4479.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.924560546875,0.8504246473312378,0.314719557762146,0.2844707369804382,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9240417480469,0.946121871471405,0.4272656142711639,0.4048223197460174,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9245300292969,0.851668655872345,0.3163129687309265,0.2222588956356048,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.8753316402435303,0.3439543843269348,0.3268640339374542,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.924560546875,0.8479200601577759,0.3116729855537414,1.4080132246017456,290.9236145019531,290.2933959960937,289.8408203125,287.36065673828125,290.8827514648437,297.37286376953125,290.9212951660156,1.0,0.6903249025344849,1.0,1.0,0.1742233484983444,1.0,-3.970974922180176,3.422635316848755,0.5483396053314209,1.91045880317688,0.0,0.0,0.0,129.37498474121094,111.0,-110.71232604980467,-0.0,4458.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.8623058199882507,0.3150833547115326,0.284618467092514,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88531494140625,0.961613655090332,0.428786963224411,0.4060607552528381,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.863861620426178,0.3169708549976349,0.2225768566131591,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856811523437,0.8884480595588684,0.3447481095790863,0.3274230360984802,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.8594537973403931,0.3117620944976806,1.407528519630432,290.8848876953125,290.2449645996094,289.8798828125,287.3638000488281,290.841552734375,297.3668518066406,290.88232421875,1.0,0.6883754730224609,1.0,1.0,0.161711648106575,1.0,-3.973697423934937,3.464551448822021,0.5091458559036255,1.9511797428131104,0.0,0.0,0.0,124.43783569335938,111.0,-110.59707641601562,-0.0,4433.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266296386719,0.8764240145683289,0.3153838217258453,0.2847230732440948,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.9777109026908876,0.4302551448345184,0.4072612226009369,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265991210937,0.8783192038536072,0.3175776898860931,0.2228658646345138,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.903737485408783,0.3454907536506653,0.3279414176940918,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82666015625,0.8732017278671265,0.3117997944355011,1.4068411588668823,290.8246765136719,290.1965026855469,289.9189453125,287.366943359375,290.7568359375,297.3607177734375,290.8196105957031,1.0,0.6862581968307495,1.0,1.0,0.1491999477148056,1.0,-3.9758923053741455,3.5302767753601074,0.4456156194210052,2.015808343887329,0.0,0.0,0.0,119.25808715820312,99.0,-144.90975952148438,-0.0,4405.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269897460937,0.8925413489341736,0.3154864907264709,0.2847131192684173,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253723144531,0.9931927919387816,0.4315467774868011,0.4083559811115265,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7269592285156,0.894805371761322,0.3180253207683563,0.2230832129716873,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7264709472656,0.9223886132240297,0.3460800647735595,0.3283655345439911,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72705078125,0.8889798521995544,0.3116907775402069,1.4057207107543943,290.7241516113281,290.1480712890625,289.9580078125,287.3700866699219,290.6268920898437,297.353271484375,290.71685791015625,1.0,0.6839589476585388,1.0,1.0,0.1366882473230362,1.0,-3.976860761642456,3.619674921035767,0.3571859002113342,2.104496479034424,0.0,0.0,0.0,114.03975677490234,99.0,-211.91754150390625,-0.0,4373.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.9041622877120972,0.3152777254581451,0.284545361995697,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.9990000128746032,0.4326463937759399,0.4041950702667236,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.906907558441162,0.3182138800621032,0.2232101559638977,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.936530351638794,0.346418559551239,0.3286743760108948,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5998229980469,0.9003587365150452,0.3113391101360321,1.4040870666503906,290.596435546875,290.09967041015625,289.9970397949219,287.3733215332031,290.4759826660156,297.3436279296875,290.58795166015625,1.0,0.6809642314910889,1.0,1.0,0.1241765469312667,1.0,-3.968743324279785,3.712537050247192,0.2562061846256256,2.2003872394561768,0.0,0.0,0.0,110.39273834228516,87.0,-279.2387390136719,-0.0,4326.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4663391113281,0.9116756319999696,0.3147493004798889,0.2841365337371826,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647216796875,0.9990000128746032,0.4339573383331299,0.3945133984088897,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662780761719,0.9150732159614564,0.3181281983852386,0.223184734582901,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657287597656,0.9453477263450624,0.3464882373809814,0.3287839591503143,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664306640625,0.9074522256851196,0.3107237815856933,1.4015371799468994,290.4632263183594,290.05133056640625,290.0360107421875,287.37664794921875,290.33746337890625,297.3336181640625,290.4552307128906,1.0,0.6769420504570007,1.0,1.0,0.1116648539900779,1.0,-3.949817180633545,3.7886595726013184,0.1611575484275818,2.283366203308105,0.0,0.0,0.0,107.76603698730467,87.0,-317.4601745605469,-0.0,4254.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656616210937,0.9204102754592896,0.314045250415802,0.2834951281547546,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9990000128746032,0.4355978965759277,0.3839038908481598,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656311035156,0.9244556427001952,0.3178813755512237,0.223000630736351,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9547746181488036,0.3463937640190124,0.3286804556846618,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36572265625,0.91586035490036,0.3099431693553924,1.3979867696762085,290.36376953125,290.0030822753906,290.074951171875,287.3800964355469,290.26324462890625,297.3248596191406,290.3587646484375,1.0,0.6722054481506348,1.0,1.0,0.1019394323229789,1.0,-3.927185535430908,3.826138973236084,0.101046547293663,2.329257011413574,0.0,0.0,0.0,104.85161590576172,90.0,-289.0946960449219,-0.0,4171.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009033203125,0.9257723093032836,0.313381016254425,0.2828282117843628,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003234863281,0.9990000128746032,0.4375691413879394,0.3773181140422821,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008728027344,0.9303699731826782,0.3176502287387848,0.222792163491249,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006591796875,0.9604931473731996,0.3463032841682434,0.3285365104675293,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009338378906,0.9210236072540284,0.3091581165790558,1.394220232963562,290.2996520996094,289.95489501953125,290.1138000488281,287.3836975097656,290.22332763671875,297.318603515625,290.2964172363281,1.0,0.6691132187843323,1.0,1.0,0.0922140181064605,1.0,-3.910093307495117,3.851085186004639,0.0590079277753829,2.360307216644287,0.0,0.0,0.0,102.9644546508789,90.0,-234.4664459228516,-0.0,4110.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
