time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.9293740391731262,0.3128344118595123,0.2822509109973907,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2629089355469,0.9990000128746032,0.4396665692329407,0.3728146851062774,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.9344612956047058,0.3175056874752044,0.2226336449384689,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.9643757939338684,0.3462869226932525,0.3284486830234527,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.9244173765182496,0.3084394037723541,1.3906837701797483,290.2625732421875,289.9068298339844,290.1525573730469,287.38751220703125,290.2113342285156,297.3141174316406,290.2609558105469,1.0,0.6666275858879089,1.0,1.0,0.0824886038899421,1.0,-3.896781206130981,3.864838361740112,0.0319428779184818,2.378931760787964,0.0,0.0,0.0,101.63768768310548,108.0,-171.38461303710938,-0.0,4065.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479553222656,0.9268236756324768,0.312466561794281,0.2818533778190613,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2478942871094,0.9990000128746032,0.4417391419410705,0.3749239444732666,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479553222656,0.9323531985282898,0.3175095021724701,0.2225937694311142,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479248046875,0.9625823497772216,0.346407949924469,0.3285101354122162,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2479553222656,0.9216549396514891,0.307851493358612,1.387824535369873,290.2478332519531,289.8589172363281,290.1911926269531,287.3915710449219,290.22027587890625,297.3111572265625,290.24755859375,1.0,0.6669871807098389,1.0,1.0,0.0727631822228431,1.0,-3.89504599571228,3.8788928985595694,0.0161531958729028,2.3932671546936035,0.0,0.0,0.0,101.99878692626952,108.0,-109.2911376953125,-0.0,4062.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.9202691316604614,0.3122879266738891,0.2816570103168487,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.9990000128746032,0.4434975087642669,0.3815658688545227,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506408691406,0.9261538982391356,0.3176730871200561,0.2226893603801727,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25067138671875,0.9569317102432252,0.3466807305812835,0.3287459015846252,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.9149278402328492,0.3074080348014831,1.3857626914978027,290.2508544921875,289.8111267089844,290.229736328125,287.3959045410156,290.2428283691406,297.3080749511719,290.2515563964844,1.0,0.6689925789833069,1.0,1.0,0.0630377680063247,1.0,-3.902094602584839,3.894450426101685,0.0076442793942987,2.405961036682129,0.0,0.0,0.0,103.5759048461914,111.0,-54.041954040527344,-0.0,4093.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.266845703125,0.915890634059906,0.3122750222682953,0.2816062271595001,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26708984375,0.9990000128746032,0.4449914693832397,0.3862580358982086,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.266845703125,0.9220650792121888,0.3179763853549957,0.2228788435459137,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2669372558594,0.9531087279319764,0.3470876514911651,0.3291023373603821,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2668151855469,0.9103593826293944,0.3070899248123169,1.3842376470565796,290.267333984375,289.7635192871094,290.26812744140625,287.4005432128906,290.2743530273437,297.30450439453125,290.2687072753906,1.0,0.6701845526695251,1.0,1.0,0.0553580597043037,1.0,-3.907601356506348,3.903613567352295,0.0039876038208603,2.413141965866089,0.0,0.0,0.0,104.73245239257812,111.0,-7.791128158569336,-0.0,4116.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.290771484375,0.9124717712402344,0.3124225437641144,0.2816952764987945,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2911071777344,0.9990000128746032,0.4464691877365112,0.3902136087417602,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908020019531,0.9188855290412904,0.3184189796447754,0.2231604158878326,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.9500659704208374,0.3476303219795227,0.3295790553092956,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2907409667969,0.9067394137382508,0.3069006204605102,1.3832467794418335,290.2914428710937,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.3017578125,290.29315185546875,1.0,0.6715250611305237,1.0,1.0,0.0476783514022827,1.0,-3.9133167266845694,3.9113008975982666,0.0020157154649496,2.418639659881592,0.0,0.0,0.0,105.74542236328124,114.0,26.509933471679688,-0.0,4139.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.909557282924652,0.3127096891403198,0.2819181680679321,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.9990000128746032,0.4479897618293762,0.3938940465450287,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194885253906,0.916167676448822,0.3189876675605774,0.2235340029001236,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3196105957031,0.9474031329154968,0.3482977449893951,0.3301779329776764,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.9036327600479126,0.3068328201770782,1.382813572883606,290.3202209472656,289.6689147949219,290.34442138671875,287.4109191894531,290.3451232910156,297.29998779296875,290.3221740722656,1.0,0.6729927062988281,1.0,1.0,0.0399986431002616,1.0,-3.919979333877564,3.919001579284668,0.0009777742670848,2.423794746398926,0.0,0.0,0.0,106.7398681640625,114.0,51.016937255859375,-0.0,4164.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3512268066406,0.9070340991020204,0.3131099343299866,0.2822512090206146,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516540527344,0.9990000128746032,0.4495774805545807,0.3973747491836548,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35125732421875,0.9138097167015076,0.319662481546402,0.2239862084388733,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514099121094,0.9450406432151794,0.3490713536739349,0.3308826386928558,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3511962890625,0.900914430618286,0.306871086359024,1.3828754425048828,290.3520202636719,289.6219177246094,290.38232421875,287.416748046875,290.3820495605469,297.2991943359375,290.3541564941406,1.0,0.6745846271514893,1.0,1.0,0.0323189347982406,1.0,-3.9275290966033936,3.9270737171173096,0.0004552433092612,2.4289867877960205,0.0,0.0,0.0,107.72874450683594,117.0,68.35298919677734,-0.0,4192.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.904818832874298,0.3136055469512939,0.2826778888702392,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3854675292969,0.9990000128746032,0.4512423872947693,0.4007130861282348,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3850402832031,0.9117361307144164,0.3204302787780761,0.2245078682899475,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3851928710937,0.9429177045822144,0.3499388098716736,0.3316817283630371,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.8984426259994507,0.3070050179958343,1.383389234542847,290.3858642578125,289.5752258300781,290.41998291015625,287.4230041503906,290.4192810058594,297.2992553710937,290.3880920410156,1.0,0.6763005256652832,1.0,1.0,0.0246392283588647,1.0,-3.9359304904937744,3.935727119445801,0.0002034712961176,2.434438467025757,0.0,0.0,0.0,108.72244262695312,117.0,80.18737030029297,-0.0,4223.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200439453125,0.902832567691803,0.3141771554946899,0.2831797897815704,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205322265625,0.9990000128746032,0.4529831707477569,0.4039658308029175,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200744628906,0.9098726511001588,0.3212756216526031,0.2250877916812896,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.9409695267677308,0.3508850634098053,0.3325606286525726,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.8961511850357056,0.307220846414566,1.3842933177947998,290.4209289550781,289.5287475585937,290.4574584960937,287.4297790527344,290.45660400390625,297.3000793457031,290.4231872558594,1.0,0.6781339645385742,1.0,1.0,0.0197113826870918,1.0,-3.945110321044922,3.944993734359741,0.0001166620131698,2.440209150314331,0.0,0.0,0.0,109.73027801513672,120.0,88.2185287475586,-0.0,4256.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.455810546875,0.9009989500045776,0.314812034368515,0.2837443053722381,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563293457031,0.9990000128746032,0.4547953307628631,0.4071733057498932,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4558410644531,0.9081680178642272,0.3221882581710815,0.2257183492183685,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559936523437,0.9391502737998962,0.3519001305103302,0.3335093855857849,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4557800292969,0.8939971923828125,0.3075092136859894,1.3855445384979248,290.4566955566406,289.48260498046875,290.4946594238281,287.4371032714844,290.4937438964844,297.301513671875,290.4590148925781,1.0,0.6800807118415833,1.0,1.0,0.0147835360839962,1.0,-3.955018997192383,3.9549520015716553,6.705696432618424e-05,2.4463956356048584,0.0,0.0,0.0,110.75921630859376,120.0,93.43163299560548,-0.0,4292.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8992510437965393,0.3154975175857544,0.2843590974807739,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.492431640625,0.9990000128746032,0.4566693902015686,0.4103677272796631,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.9065799117088318,0.3231572210788727,0.226391389966011,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921264648437,0.93742036819458,0.352973073720932,0.33451709151268,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49188232421875,0.891943633556366,0.3078592717647552,1.3870924711227417,290.4927978515625,289.436767578125,290.5316467285156,287.44500732421875,290.5306701660156,297.30340576171875,290.4951477050781,1.0,0.6821319460868835,1.0,1.0,0.0098556913435459,1.0,-3.9655816555023193,3.965543746948242,3.7909081584075466e-05,2.452968120574951,0.0,0.0,0.0,111.81375885009766,123.0,96.74401092529295,-0.0,4329.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281982421875,0.8975651264190674,0.3162268996238708,0.2850169837474823,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287170410156,0.9990000128746032,0.4585985243320465,0.413569301366806,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.905083179473877,0.3241768181324005,0.2271022796630859,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284118652344,0.9357556700706482,0.3540977239608764,0.3355772495269775,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.889967679977417,0.3082645833492279,1.388906478881836,290.5290832519531,289.3912353515625,290.568359375,287.4535522460937,290.5673522949219,297.3056945800781,290.5314025878906,1.0,0.6842826008796692,1.0,1.0,0.0049278456717729,1.0,-3.976755142211914,3.976734161376953,2.107728687406052e-05,2.4599077701568604,0.0,0.0,0.0,112.8970184326172,123.0,98.70111846923828,-0.0,4369.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.8959227204322815,0.3169935643672943,0.2857107520103454,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56500244140625,0.9990000128746032,0.460573136806488,0.4167914986610412,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56451416015625,0.9036587476730348,0.3252406716346741,0.2278458178043365,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.9341365098953248,0.3552661836147308,0.3366818726062774,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644226074219,0.8880500793457031,0.3087168335914612,1.390946388244629,290.5653686523437,289.3460693359375,290.6047668457031,287.4627380371094,290.6037902832031,297.3082580566406,290.56768798828125,1.0,0.6865226626396179,1.0,1.0,0.0,1.0,-3.988468885421753,3.988457441329956,1.1536925740074366e-05,2.4671759605407715,0.0,0.0,0.0,114.00982666015624,126.0,99.77928161621094,-0.0,4411.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.8943163752555847,0.3177948892116546,0.2864374220371246,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6011962890625,0.9990000128746032,0.462587833404541,0.4200400412082672,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.9022971391677856,0.3263461589813232,0.2286198437213897,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6008605957031,0.9325541853904724,0.3564746081829071,0.3378268480300903,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006164550781,0.8861818313598633,0.3092117011547088,1.3931912183761597,290.6015319824219,289.30126953125,290.6408996582031,287.47265625,290.6399230957031,297.31103515625,290.6038513183594,1.0,0.6888466477394104,1.0,1.0,0.0,1.0,-4.000685691833496,4.000674724578857,1.114413680625148e-05,2.4747471809387207,0.0,0.0,0.0,115.1524658203125,126.0,100.21807098388672,-0.0,4455.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366577148437,0.8927406668663025,0.3186274766921997,0.2871938049793243,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9990000128746032,0.4646362066268921,0.4233174920082092,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63671875,0.9009738564491272,0.3274896442890167,0.2294216901063919,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368713378906,0.9310020804405212,0.3577183485031128,0.3390072882175445,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6366271972656,0.8843554258346558,0.3097439110279083,1.3956149816513062,290.6375427246094,289.2568664550781,290.6767272949219,287.4833068847656,290.6757507324219,297.31396484375,290.63983154296875,1.0,0.691246747970581,1.0,1.0,0.0,1.0,-4.013354778289795,4.013343811035156,1.1214886399102396e-05,2.4825990200042725,0.0,0.0,0.0,116.32405853271484,129.0,100.23123931884766,-0.0,4501.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724548339844,0.8911935091018677,0.3194894194602966,0.2879778742790222,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6729736328125,0.9990000128746032,0.4667145311832428,0.4266239106655121,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.8996812701225281,0.3286688923835754,0.2302496880292892,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.9294779300689696,0.3589947819709778,0.3402204513549804,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.8825674057006836,0.3103103637695312,1.3982025384902954,290.6733093261719,289.2128601074219,290.7121887207031,287.4947509765625,290.71124267578125,297.3170471191406,290.67559814453125,1.0,0.6937175393104553,1.0,1.0,0.0,1.0,-4.0264434814453125,4.026432037353516,1.1288172572676558e-05,2.490710735321045,0.0,0.0,0.0,117.52377319335938,129.0,99.928466796875,-0.0,4548.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.8896745443344116,0.320377916097641,0.2887869775295257,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.9990000128746032,0.4688183069229126,0.4299556016921997,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080078125,0.8984184265136719,0.3298805654048919,0.2311013489961624,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7081604003906,0.9279815554618835,0.3603002429008484,0.3414625823497772,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7078857421875,0.8808159828186035,0.3109068572521209,1.4009331464767456,290.70880126953125,289.1693115234375,290.7473449707031,287.50701904296875,290.74639892578125,297.3201599121094,290.7110595703125,1.0,0.696250855922699,1.0,1.0,0.0,1.0,-4.0399017333984375,4.039890289306641,1.1363799785613082e-05,2.499052047729492,0.0,0.0,0.0,118.7493667602539,132.0,99.41300201416016,-0.0,4597.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431335449219,0.8881841897964478,0.3212921023368835,0.2896201610565185,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436828613281,0.9990000128746032,0.4709459245204925,0.4333105087280273,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431945800781,0.8971855640411377,0.3311236500740051,0.2319758087396621,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74334716796875,0.9265139102935792,0.3616335690021515,0.3427322804927826,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430725097656,0.8791006207466125,0.3115318417549133,1.4037988185882568,290.7439880371094,289.1261901855469,290.7821044921875,287.5201721191406,290.7811889648437,297.3233642578125,290.7462158203125,1.0,0.6988430619239807,1.0,1.0,0.0,1.0,-4.053709506988525,4.0536980628967285,1.1441652532084843e-05,2.507609605789185,0.0,0.0,0.0,119.99990844726562,132.0,98.72877502441406,-0.0,4648.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7779846191406,0.8867243528366089,0.3222303688526153,0.2904758155345917,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7785339355469,0.9990000128746032,0.4730949401855469,0.4366834461688995,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7780456542969,0.8959839940071106,0.3323960900306701,0.2328715324401855,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781982421875,0.9250773787498474,0.362992525100708,0.3440273106098175,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7779235839844,0.877422034740448,0.3121826648712158,1.4067866802215576,290.7788391113281,289.0835266113281,290.8164978027344,287.53424072265625,290.8155822753906,297.3265991210937,290.7810363769531,1.0,0.7014880180358887,1.0,1.0,0.0,1.0,-4.067831516265869,4.067820072174072,1.1521554370119702e-05,2.516362428665161,0.0,0.0,0.0,121.2732162475586,135.0,97.92381286621094,-0.0,4700.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124694824219,0.8852965831756592,0.323191374540329,0.29135262966156,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.9990000128746032,0.4752638638019562,0.440069705247879,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125305175781,0.8948150873184204,0.3336963653564453,0.2337872833013534,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.9236743450164796,0.3643754422664642,0.3453458547592163,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.8757811188697815,0.3128573596477508,1.4098868370056152,290.81329345703125,289.0413513183594,290.8505249023437,287.5492553710937,290.849609375,297.3298645019531,290.8154602050781,1.0,0.7041807174682617,1.0,1.0,0.0,1.0,-4.082239627838135,4.08222770690918,1.1603357961575966e-05,2.525291919708252,0.0,0.0,0.0,122.5673828125,135.0,97.02350616455078,-0.0,4753.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465881347656,0.8839031457901001,0.324173629283905,0.2922491133213043,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.9990000128746032,0.4774512648582458,0.4434632360935211,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466491699219,0.8936808705329895,0.3350226283073425,0.2347217202186584,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8467712402344,0.9223080277442932,0.3657805025577545,0.3466860651969909,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465270996094,0.8741791844367981,0.3135537803173065,1.4130886793136597,290.847412109375,288.99969482421875,290.88409423828125,287.5653076171875,290.8832092285156,297.3331298828125,290.8495483398437,1.0,0.7069154977798462,1.0,1.0,0.0,1.0,-4.096901893615723,4.096890449523926,1.1686904144880828e-05,2.534379005432129,0.0,0.0,0.0,123.88007354736328,138.0,96.04267120361328,-0.0,4807.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803100585937,0.8825450539588928,0.3251768350601196,0.2931649684906006,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.9990000128746032,0.4796570539474487,0.4468614757061004,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.8925821781158447,0.3363746106624603,0.2356745451688766,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.9209800362586976,0.3672072291374206,0.3480474352836609,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802490234375,0.8726168870925903,0.3142713010311126,1.416389226913452,290.881103515625,288.9585876464844,290.9172668457031,287.5823669433594,290.9163818359375,297.3363952636719,290.8832092285156,1.0,0.7096900939941406,1.0,1.0,0.0,1.0,-4.111807823181152,4.111795902252197,1.1772141078836285e-05,2.5436160564422607,0.0,0.0,0.0,125.21037292480467,138.0,94.99372100830078,-0.0,4863.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.8812248110771179,0.3261996209621429,0.2940989136695862,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140930175781,0.9990000128746032,0.4818803668022156,0.4502580463886261,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91363525390625,0.8915215134620667,0.3377507925033569,0.2366446554660797,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.91375732421875,0.9196937084197998,0.3686540722846985,0.3494283556938171,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9135131835937,0.8710959553718567,0.3150081634521484,1.419779658317566,290.91436767578125,288.9179992675781,290.95001220703125,287.6005249023437,290.9491271972656,297.3396301269531,290.9164428710937,1.0,0.7124995589256287,1.0,1.0,0.0,1.0,-4.12692928314209,4.126917362213135,1.185892688226886e-05,2.5529863834381104,0.0,0.0,0.0,126.55592346191406,141.0,93.88733673095705,-0.0,4920.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.8772882223129272,0.3260029852390289,0.2944871187210083,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472351074219,0.9990000128746032,0.4828073978424072,0.4560166895389557,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9467468261719,0.8878026008605957,0.3378907740116119,0.2371886074542999,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468994140625,0.9153937697410583,0.3688526153564453,0.3502262234687805,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466247558594,0.8669930100440979,0.3144665360450744,1.4203498363494873,290.9474792480469,288.8778991699219,290.9823303222656,287.6195678710937,290.9814758300781,297.3307189941406,290.9494934082031,1.0,0.7151258587837219,1.0,1.0,0.0,1.0,-4.139041900634766,4.1390299797058105,1.192908803204773e-05,2.5606529712677,0.0,0.0,0.0,128.58566284179688,141.0,92.9288101196289,-0.0,4973.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.8685755133628845,0.3260863125324249,0.2946012914180755,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9800720214844,0.9933288097381592,0.4839067161083221,0.458003282546997,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.8791505694389343,0.3382712602615356,0.2374972552061081,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.979736328125,0.9057334661483764,0.3692732751369476,0.3506900370121002,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.8581840395927429,0.3141041398048401,1.4191449880599976,290.9803161621094,288.8382263183594,291.0143127441406,287.6392517089844,291.01348876953125,297.3239440917969,290.982177734375,1.0,0.7170301079750061,1.0,1.0,0.0,1.0,-4.1414289474487305,4.141417026519775,1.1942941455345135e-05,2.562163829803467,0.0,0.0,0.0,132.1221160888672,144.0,91.88463592529295,-0.0,5006.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.8623933792114258,0.3264087736606598,0.2948876619338989,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.988200545310974,0.4853149354457855,0.4592938721179962,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.8730225563049316,0.3388652503490448,0.2379171252250671,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.8992575407028198,0.3698965311050415,0.351290613412857,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.8518019914627075,0.3139235377311706,1.418450951576233,291.0123291015625,288.79901123046875,291.04595947265625,287.65948486328125,291.0451354980469,297.3202819824219,291.0142517089844,1.0,0.7186917066574097,1.0,1.0,0.0,1.0,-4.144355297088623,4.144343376159668,1.1960064512095414e-05,2.5640673637390137,0.0,0.0,0.0,134.94863891601562,144.0,90.69718933105467,-0.0,5035.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8584494590759277,0.3269059658050537,0.2953256666660309,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.984883189201355,0.4869554340839386,0.4607996344566345,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.8691613078117371,0.3396221399307251,0.2384420335292816,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.8951583504676819,0.3706767857074737,0.3520255386829376,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8475720286369324,0.3138935267925262,1.418336033821106,291.0439758300781,288.7601928710937,291.0772705078125,287.6802978515625,291.0764465332031,297.31890869140625,291.0458679199219,1.0,0.7203076481819153,1.0,1.0,0.0,1.0,-4.148970127105713,4.148958206176758,1.1986623576376589e-05,2.566887140274048,0.0,0.0,0.0,137.04644775390625,147.0,89.5466079711914,-0.0,5065.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8558846116065979,0.327535480260849,0.2958841621875763,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.9828030467033386,0.4887684881687164,0.4624777734279632,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.8667053580284119,0.340508759021759,0.2390554547309875,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8925135731697083,0.3715830743312835,0.3528756499290466,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8446735739707947,0.3139909207820892,1.4187572002410889,291.07525634765625,288.7218322753906,291.1081848144531,287.7016296386719,291.1073913574219,297.31915283203125,291.0771484375,1.0,0.721945583820343,1.0,1.0,0.0,1.0,-4.155142784118652,4.155130386352539,1.202223666041391e-05,2.570675611495972,0.0,0.0,0.0,138.68824768066406,147.0,88.47698974609375,-0.0,5096.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.8541090488433838,0.3282589316368103,0.2965300977230072,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.9814682006835938,0.4907034635543823,0.4642786681652069,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.8650590181350708,0.3414932787418365,0.2397375404834747,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.8907104134559631,0.3725845515727997,0.3538157939910888,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8425461649894714,0.3141888976097107,1.4196221828460691,291.106201171875,288.6839599609375,291.1387634277344,287.7234191894531,291.137939453125,297.3204650878906,291.1080627441406,1.0,0.7236456871032715,1.0,1.0,0.0,1.0,-4.162539482116699,4.162527561187744,1.2065011105732992e-05,2.575225830078125,0.0,0.0,0.0,140.0760498046875,150.0,87.43830108642578,-0.0,5130.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.852802038192749,0.3290527760982513,0.2972426414489746,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.98058819770813,0.4927304983139038,0.4661724865436554,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.8638970851898193,0.3425559103488922,0.2404754757881164,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.8894109725952148,0.3736614286899566,0.3548288941383362,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8408847451210022,0.314469039440155,1.4208614826202393,291.13677978515625,288.6465148925781,291.1689453125,287.7456970214844,291.16815185546875,297.3225402832031,291.1386413574219,1.0,0.7254259586334229,1.0,1.0,0.0,1.0,-4.170934200286865,4.17092227935791,1.211366634379374e-05,2.580397129058838,0.0,0.0,0.0,141.32525634765625,150.0,86.40887451171875,-0.0,5166.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.8517611622810364,0.3298967778682709,0.2980048060417175,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.9799697399139404,0.4948275983333587,0.4681373834609985,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.8630146980285645,0.3436810076236725,0.2412588149309158,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.888400673866272,0.3747975528240204,0.3559007048606872,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.8394965529441833,0.3148156106472015,1.422410249710083,291.1669921875,288.60955810546875,291.19873046875,287.76837158203125,291.1979675292969,297.3251037597656,291.1688232421875,1.0,0.7272912263870239,1.0,1.0,0.0,1.0,-4.18013334274292,4.180121421813965,1.2167108252469916e-05,2.586068630218506,0.0,0.0,0.0,142.5102996826172,153.0,85.36997985839844,-0.0,5204.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.8508844375610352,0.3307794630527496,0.2988062500953674,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.979515254497528,0.4969846606254577,0.4701631069183349,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.8623107075691223,0.3448613882064819,0.2420827448368072,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.8875729441642761,0.3759852945804596,0.3570241630077362,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.8382863998413086,0.3152211010456085,1.424237847328186,291.19683837890625,288.5730895996094,291.2281494140625,287.7914123535156,291.2273864746094,297.3280639648437,291.1986389160156,1.0,0.7292440533638,1.0,1.0,0.0,1.0,-4.1900410652160645,4.190028667449951,1.2224808415339794e-05,2.5921809673309326,0.0,0.0,0.0,143.66891479492188,153.0,84.32817840576172,-0.0,5245.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8500851392745972,0.3316907286643982,0.299635648727417,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261047363281,0.9791378974914552,0.4991883635520935,0.472236305475235,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256774902344,0.8616970181465149,0.3460865020751953,0.2429398447275161,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.886834979057312,0.3772135376930237,0.3581888079643249,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.8371707201004028,0.3156733810901642,1.4262911081314087,291.2262878417969,288.537109375,291.2571716308594,287.8148193359375,291.2564392089844,297.33123779296875,291.22808837890625,1.0,0.7312774062156677,1.0,1.0,0.0,1.0,-4.2005133628845215,4.200500965118408,1.2285951015655884e-05,2.598644495010376,0.0,0.0,0.0,144.83206176757812,156.0,83.26676940917969,-0.0,5288.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8493319153785706,0.3326280415058136,0.3004901111125946,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.978805124759674,0.5014340877532959,0.474352091550827,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.861140787601471,0.3473528027534485,0.2438275218009948,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.8861517906188965,0.3784781992435455,0.3593905866146087,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.8361175656318665,0.3161675333976745,1.428547978401184,291.25537109375,288.5016174316406,291.2857971191406,287.8385009765625,291.2850646972656,297.3345947265625,291.2571105957031,1.0,0.733388364315033,1.0,1.0,0.0,1.0,-4.21149492263794,4.211482524871826,1.2350237739156e-05,2.605424165725708,0.0,0.0,0.0,146.01153564453125,156.0,82.19352722167969,-0.0,5333.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833557128906,0.8485978841781616,0.333586722612381,0.3013652563095093,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2838439941406,0.9784877300262452,0.5037139654159546,0.4765025377273559,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2834167480469,0.8606122732162476,0.3486536145210266,0.2447408735752105,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.8854921460151672,0.3797721564769745,0.3606224060058594,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.8350973129272461,0.3166951537132263,1.4309682846069336,291.2840270996094,288.4666442871094,291.3139953613281,287.86248779296875,291.3132629394531,297.3380432128906,291.2857666015625,1.0,0.7355665564537048,1.0,1.0,0.0,1.0,-4.222889423370361,4.222877025604248,1.2417122889019083e-05,2.6124603748321533,0.0,0.0,0.0,147.21542358398438,159.0,81.09644317626953,-0.0,5379.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.847875714302063,0.334565669298172,0.302260011434555,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9781777858734132,0.5060262084007263,0.4786855578422546,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.8601034283638,0.3499874770641327,0.2456786781549453,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.8848472237586975,0.3810935616493225,0.3618822395801544,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.8341014385223389,0.3172537684440613,1.4335402250289917,291.3122863769531,288.43218994140625,291.341796875,287.8866882324219,291.341064453125,297.3415832519531,291.3139953613281,1.0,0.7378089427947998,1.0,1.0,0.0,1.0,-4.234668254852295,4.234655857086182,1.2486458217608742e-05,2.61973524093628,0.0,0.0,0.0,148.44613647460938,159.0,79.98371887207031,-0.0,5428.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
