time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.847160279750824,0.3355617523193359,0.3031713962554931,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9778693914413452,0.5083657503128052,0.4808959066867828,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395690917969,0.8596075177192688,0.3513498604297638,0.2466375827789306,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.8842101097106934,0.3824375867843628,0.3631651997566223,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.8331220746040344,0.3178375959396362,1.4362350702285769,291.34014892578125,288.39825439453125,291.3691711425781,287.9111022949219,291.36846923828125,297.3451538085937,291.3418273925781,1.0,0.7401054501533508,1.0,1.0,0.0,1.0,-4.24676513671875,4.246752262115479,1.255786537512904e-05,2.627207040786743,0.0,0.0,0.0,149.7027587890625,162.0,78.84661865234375,-0.0,5477.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.366943359375,0.8464508056640625,0.3365744054317474,0.3040986955165863,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.9775617718696594,0.5107316374778748,0.4831325113773346,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36700439453125,0.8591235876083374,0.3527401089668274,0.2476168870925903,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.8835799098014832,0.3838032484054565,0.3644700944423675,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.8321577310562134,0.3184452056884765,1.4390454292297363,291.3675842285156,288.3648376464844,291.3960876464844,287.9356994628906,291.3954162597656,297.3487243652344,291.3692321777344,1.0,0.7424533367156982,1.0,1.0,0.0,1.0,-4.259161472320557,4.259149074554443,1.2631257050088608e-05,2.634864568710327,0.0,0.0,0.0,150.98497009277344,162.0,77.6904296875,-0.0,5529.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939514160156,0.845749020576477,0.3376021683216095,0.3050404787063598,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944091796875,0.9772568941116332,0.5131216645240784,0.4853929877281189,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3940124511719,0.8586528897285461,0.3541562259197235,0.248615100979805,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.8829578161239624,0.3851882517337799,0.3657945096492767,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.39385986328125,0.8312082290649414,0.3190736472606659,1.4419565200805664,291.3945617675781,288.3319702148437,291.422607421875,287.9603881835937,291.42193603515625,297.352294921875,291.3962097167969,1.0,0.744846761226654,1.0,1.0,0.0,1.0,-4.271825313568115,4.271812438964844,1.2706451343547087e-05,2.6426877975463867,0.0,0.0,0.0,152.29013061523438,165.0,76.51946258544922,-0.0,5581.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205322265625,0.8450571894645691,0.338643729686737,0.305995374917984,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42095947265625,0.9769572019577026,0.5155337452888489,0.487675130367279,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42059326171875,0.8581973314285278,0.3555964529514313,0.2496307492256164,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.8823460340499878,0.3865906596183777,0.3671363592147827,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.8302746415138245,0.319720596075058,1.4449564218521118,291.4211120605469,288.2996826171875,291.4486389160156,287.98516845703125,291.447998046875,297.3558349609375,291.4227294921875,1.0,0.7472802400588989,1.0,1.0,0.0,1.0,-4.284727096557617,4.284714221954346,1.2783289093931671e-05,2.650657892227173,0.0,0.0,0.0,153.61544799804688,165.0,75.32720947265625,-0.0,5635.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466552734375,0.8443780541419983,0.339697778224945,0.306962102651596,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.97666597366333,0.517966091632843,0.4899769723415375,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4467163085937,0.8577592968940735,0.357058972120285,0.2506624758243561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4468078613281,0.8817474246025085,0.388008713722229,0.3684937357902527,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.8293585181236267,0.3203838765621185,1.448034167289734,291.4472351074219,288.2679443359375,291.4742431640625,288.010009765625,291.4736022949219,297.359375,291.4488220214844,1.0,0.7497487664222717,1.0,1.0,0.0,1.0,-4.297840595245361,4.29782772064209,1.286162751057418e-05,2.658759593963623,0.0,0.0,0.0,154.95787048339844,168.0,74.10477447509766,-0.0,5690.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723205566406,0.8437130451202393,0.3407635986804962,0.307940274477005,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.9763852953910828,0.5204190015792847,0.492298424243927,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723815917969,0.8573405742645264,0.3585437834262848,0.2517102360725403,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47247314453125,0.8811635375022888,0.3894416093826294,0.369866132736206,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4722595214844,0.8284609317779541,0.3210629522800445,1.4511868953704834,291.472900390625,288.2367553710937,291.4993896484375,288.0348815917969,291.498779296875,297.36285400390625,291.4744567871094,1.0,0.7522509098052979,1.0,1.0,0.0,1.0,-4.311160087585449,4.311147212982178,1.2941440218128264e-05,2.666988134384156,0.0,0.0,0.0,156.31614685058594,168.0,72.87100982666016,-0.0,5746.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975280761719,0.8430606722831726,0.3418343663215637,0.3089260458946228,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979553222656,0.9761179089546204,0.5228962898254395,0.4946403503417969,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.8569408059120178,0.3600474894046783,0.2527721226215362,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4976806640625,0.8805931210517883,0.3908827304840088,0.3712494075298309,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4974670410156,0.8275816440582275,0.3217558562755584,1.4544049501419067,291.49810791015625,288.2061462402344,291.5240783691406,288.0597229003906,291.5234680175781,297.36627197265625,291.4996337890625,1.0,0.7547816634178162,1.0,1.0,0.0,1.0,-4.324657440185547,4.324644565582275,1.3022571692999918e-05,2.6753270626068115,0.0,0.0,0.0,157.68817138671875,171.0,71.60839080810547,-0.0,5804.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52227783203125,0.8424156904220581,0.342905193567276,0.3099143505096435,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.522705078125,0.9758662581443788,0.525402843952179,0.4970081746578216,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5223388671875,0.8565582633018494,0.3615695238113403,0.2538473904132843,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5224304199219,0.880031406879425,0.392327606678009,0.3726386725902557,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.522216796875,0.8267195820808411,0.3224623203277588,1.4576869010925293,291.5228271484375,288.1761169433594,291.5482788085937,288.0845031738281,291.54766845703125,297.3696594238281,291.5243225097656,1.0,0.7573396563529968,1.0,1.0,0.0,1.0,-4.33832311630249,4.338310241699219,1.3104972822475249e-05,2.683770179748535,0.0,0.0,0.0,159.0740509033203,171.0,70.34004974365234,-0.0,5862.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54656982421875,0.8417790532112122,0.3439773917198181,0.3109031319618225,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5469665527344,0.9756326079368592,0.5279335379600525,0.4994004070758819,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.546630859375,0.8561941385269165,0.3631088435649872,0.2549346387386322,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5467224121094,0.8794794678688049,0.3937767148017883,0.3740313947200775,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5464782714844,0.825875461101532,0.3231804370880127,1.4610236883163452,291.547119140625,288.1466979980469,291.572021484375,288.1091613769531,291.5714111328125,297.3729553222656,291.5485534667969,1.0,0.7599202394485474,1.0,1.0,0.0,1.0,-4.352131843566895,4.352118492126465,1.3188499906391373e-05,2.6923015117645264,0.0,0.0,0.0,160.47119140625,174.0,69.03765869140625,-0.0,5921.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.8411548137664795,0.3450533449649811,0.3118940889835357,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707397460937,0.9754186272621156,0.530485987663269,0.5018150210380554,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.8558518290519714,0.3646669089794159,0.2560347616672516,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57049560546875,0.8789412975311279,0.395232081413269,0.3754290640354156,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702819824219,0.8250513672828674,0.3239101469516754,1.4644144773483276,291.5708923339844,288.1178894042969,291.5952453613281,288.1336975097656,291.5946655273437,297.376220703125,291.57232666015625,1.0,0.7625230550765991,1.0,1.0,0.0,1.0,-4.366085052490234,4.366071701049805,1.3273172044137029e-05,2.7009222507476807,0.0,0.0,0.0,161.8780517578125,174.0,67.72393798828125,-0.0,5982.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5936584472656,0.840547502040863,0.346134603023529,0.3128891885280609,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59405517578125,0.975224792957306,0.5330559611320496,0.5042471289634705,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937194824219,0.8555338382720947,0.36624276638031,0.2571472227573395,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.8784213662147522,0.3966946899890899,0.3768330514431,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5935974121094,0.8242487907409668,0.3246499896049499,1.4678523540496826,291.5941772460937,288.0896911621094,291.6180114746094,288.1580810546875,291.617431640625,297.37939453125,291.5955810546875,1.0,0.7651451230049133,1.0,1.0,0.0,1.0,-4.380169868469238,4.380156517028809,1.3358916476136072e-05,2.709624052047729,0.0,0.0,0.0,163.29222106933594,177.0,66.38097381591797,-0.0,6043.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6164855957031,0.8399584889411926,0.3472219407558441,0.3138893246650696,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6168518066406,0.9750513434410096,0.5356428027153015,0.5066958665847778,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61651611328125,0.8552412986755371,0.367837131023407,0.2582725584506988,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6166076660156,0.8779211044311523,0.3981653451919555,0.3782442212104797,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.823468029499054,0.3253998756408691,1.4713366031646729,291.6169738769531,288.0621032714844,291.6402587890625,288.1822509765625,291.63970947265625,297.38250732421875,291.61834716796875,1.0,0.7677863240242004,1.0,1.0,0.0,1.0,-4.3943867683410645,4.394373416900635,1.3445746844809037e-05,2.71840763092041,0.0,0.0,0.0,164.71310424804688,177.0,65.02843475341797,-0.0,6105.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6387939453125,0.8393888473510742,0.3483155369758606,0.3148949146270752,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63916015625,0.9748979806900024,0.538244366645813,0.5091587901115417,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6388244628906,0.854974091053009,0.3694489300251007,0.2594101428985595,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.638916015625,0.8774415254592896,0.399643987417221,0.3796627521514892,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6387023925781,0.8227088451385498,0.326158732175827,1.4748620986938477,291.6392822265625,288.0351257324219,291.6619873046875,288.2061462402344,291.6614685058594,297.38555908203125,291.6405944824219,1.0,0.7704446315765381,1.0,1.0,0.0,1.0,-4.408725261688232,4.4087114334106445,1.35336031235056e-05,2.727266550064087,0.0,0.0,0.0,166.13963317871094,180.0,63.652950286865234,-0.0,6167.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6605834960937,0.8388382792472839,0.3494152426719665,0.3159059286117553,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.9747637510299684,0.540859580039978,0.5116348266601562,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66064453125,0.8547316193580627,0.3710777163505554,0.2605595886707306,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.66070556640625,0.8769823312759399,0.4011304676532745,0.3810886442661285,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6605224609375,0.8219704627990723,0.3269258737564087,1.4784259796142578,291.6610412597656,288.0088195800781,291.6832275390625,288.2297668457031,291.6827087402344,297.3885498046875,291.662353515625,1.0,0.7731189131736755,1.0,1.0,0.0,1.0,-4.423177719116211,4.423164367675781,1.3622449841932394e-05,2.7361960411071777,0.0,0.0,0.0,167.57139587402344,180.0,62.256439208984375,-0.0,6231.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6818542480469,0.8383061289787292,0.3505206108093261,0.3169220983982086,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6822204589844,0.9746477603912354,0.5434870719909668,0.5141226053237915,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6819152832031,0.8545126914978027,0.3727223575115204,0.2617202401161194,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6819763183594,0.876542866230011,0.4026242792606354,0.3825214803218841,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6817932128906,0.821251630783081,0.3277004361152649,1.482024073600769,291.68231201171875,287.9831237792969,291.70391845703125,288.2530517578125,291.70343017578125,297.3914489746094,291.68359375,1.0,0.7758074998855591,1.0,1.0,0.0,1.0,-4.437735080718994,4.437721252441406,1.3712232430407312e-05,2.745190143585205,0.0,0.0,0.0,169.00804138183594,183.0,60.832740783691406,-0.0,6296.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7026062011719,0.837791919708252,0.351631611585617,0.3179433643817901,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.974549412727356,0.5461269021034241,0.5166220664978027,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7026672363281,0.8543168306350708,0.3743830621242523,0.2628921568393707,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027282714844,0.8761225938796997,0.4041254222393036,0.3839612901210785,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7025451660156,0.820551872253418,0.3284821808338165,1.4856555461883545,291.7030639648437,287.9580993652344,291.7240905761719,288.2760009765625,291.7236328125,297.394287109375,291.7043151855469,1.0,0.7785102725028992,1.0,1.0,0.0,1.0,-4.452394962310791,4.452381134033203,1.380294906994095e-05,2.754248142242432,0.0,0.0,0.0,170.44955444335938,183.0,59.399600982666016,-0.0,6361.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72283935546875,0.8372942805290222,0.3527472913265228,0.3189690411090851,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7231750488281,0.9744672179222108,0.5487773418426514,0.5191317796707153,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.722900390625,0.8541419506072998,0.3760580122470855,0.2640742361545563,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72296142578125,0.875720202922821,0.4056329727172851,0.3854072690010071,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7227783203125,0.8198694586753845,0.32927006483078,1.4893155097961426,291.7232971191406,287.9337463378906,291.7437438964844,288.29852294921875,291.7432861328125,297.3970642089844,291.7244873046875,1.0,0.7812251448631287,1.0,1.0,0.0,1.0,-4.46714448928833,4.467130184173584,1.3894519724999554e-05,2.7633614540100098,0.0,0.0,0.0,171.89564514160156,186.0,57.93813705444336,-0.0,6427.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425231933594,0.8368124961853027,0.3538675606250763,0.3199989199638366,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74285888671875,0.9744004607200624,0.5514384508132935,0.521651566028595,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7425842285156,0.8539875149726868,0.3777472376823425,0.2652664184570312,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7426452636719,0.8753348588943481,0.4071467816829681,0.386859267950058,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7424621582031,0.8192036747932434,0.3300638496875763,1.493003010749817,291.7429504394531,287.9100646972656,291.7628479003906,288.32061767578125,291.76239013671875,297.39971923828125,291.744140625,1.0,0.7839518189430237,1.0,1.0,0.0,1.0,-4.481980800628662,4.481966972351074,1.3986939848109614e-05,2.772529363632202,0.0,0.0,0.0,173.34642028808594,186.0,56.46582794189453,-0.0,6494.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.8363450169563293,0.3549913763999939,0.3210322558879852,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7619934082031,0.9743475317955016,0.5541087985038757,0.5241801738739014,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7617492675781,0.8538511991500854,0.3794488310813904,0.2664675414562225,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.8749650120735168,0.4086658656597137,0.3883164525032043,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616271972656,0.8185528516769409,0.3308624625205993,1.4967132806777954,291.7620849609375,287.8870544433594,291.7814025878906,288.3421936035156,291.7809753417969,297.4023132324219,291.76324462890625,1.0,0.7866884469985962,1.0,1.0,0.0,1.0,-4.496891498565674,4.496877670288086,1.4080131222726776e-05,2.781743288040161,0.0,0.0,0.0,174.8017578125,189.0,54.965606689453125,-0.0,6562.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7802734375,0.83589106798172,0.3561185896396637,0.3220687806606293,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78057861328125,0.9743077158927916,0.5567882657051086,0.526717483997345,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.78033447265625,0.853732168674469,0.3811625838279724,0.2676774263381958,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7803955078125,0.8746098875999451,0.4101900458335876,0.3897786140441894,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7802124023437,0.817916214466095,0.3316656649112701,1.5004454851150513,291.7806701660156,287.86474609375,291.7994079589844,288.36328125,291.7989807128906,297.4048156738281,291.7817687988281,1.0,0.7894346714019775,1.0,1.0,0.0,1.0,-4.511873722076416,4.511859893798828,1.4174082934914622e-05,2.791001796722412,0.0,0.0,0.0,176.26173400878906,189.0,53.45489883422852,-0.0,6630.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983093261719,0.8354489207267761,0.3572481572628021,0.3231077194213867,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7986145019531,0.9742791652679444,0.5594755411148071,0.5292622447013855,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7983703613281,0.853627622127533,0.3828857243061065,0.2688944041728973,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79840087890625,0.8742675185203552,0.4117182791233063,0.3912448585033417,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7982482910156,0.8172919154167175,0.3324724435806274,1.504194974899292,291.7987060546875,287.8431091308594,291.8168334960937,288.3838195800781,291.8164367675781,297.4072265625,291.7997741699219,1.0,0.7921884655952454,1.0,1.0,0.0,1.0,-4.526914119720459,4.526899814605713,1.4268712220655289e-05,2.8002965450286865,0.0,0.0,0.0,177.7263946533203,192.0,51.91584777832031,-0.0,6699.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8157653808594,0.835017740726471,0.3583798110485077,0.3241487741470337,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.9742611646652222,0.5621703863143921,0.5318143367767334,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158264160156,0.8535364270210266,0.3846180438995361,0.2701180279254913,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8158874511719,0.87393718957901,0.4132503569126129,0.3927149176597595,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8157043457031,0.8166791200637817,0.333282470703125,1.5079604387283323,291.8161315917969,287.8222045898437,291.8337097167969,288.4037475585937,291.83331298828125,297.4095458984375,291.8171691894531,1.0,0.794949471950531,1.0,1.0,0.0,1.0,-4.542008399963379,4.541993618011475,1.4363999980560038e-05,2.8096253871917725,0.0,0.0,0.0,179.1958465576172,192.0,50.35979080200195,-0.0,6769.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8326721191406,0.8345969915390015,0.3595128059387207,0.3251913189888,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8329467773437,0.9742533564567566,0.5648720264434814,0.5343729853630066,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.83270263671875,0.8534591197967529,0.3863623738288879,0.2713488638401031,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.832763671875,0.8736182451248169,0.4147855043411255,0.3941881656646728,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8326110839844,0.8160772323608398,0.3340950012207031,1.511738657951355,291.8330078125,287.802001953125,291.8500061035156,288.4230651855469,291.849609375,297.4117736816406,291.8340148925781,1.0,0.7977164387702942,1.0,1.0,0.0,1.0,-4.557149410247803,4.557134628295898,1.445990437787259e-05,2.818983793258667,0.0,0.0,0.0,180.669677734375,195.0,48.79487609863281,-0.0,6839.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489685058594,0.8341861367225647,0.3606464564800262,0.3262346386909485,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492431640625,0.9742551445961,0.567579448223114,0.5369372367858887,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490295410156,0.8533969521522522,0.3881197571754455,0.272588163614273,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490905761719,0.8733103275299072,0.4163230061531067,0.3956637978553772,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84893798828125,0.8154856562614441,0.3349093794822693,1.5155261754989624,291.8493347167969,287.78253173828125,291.8656921386719,288.4416809082031,291.8653564453125,297.4139404296875,291.85028076171875,1.0,0.8004881739616394,1.0,1.0,0.0,1.0,-4.572330474853516,4.572315692901611,1.4556383575836662e-05,2.8283674716949463,0.9791704416275024,0.9791704416275024,0.0,182.1473999023437,195.0,47.13323593139648,-0.0,6910.77783203125,1.0,293.14990234375,293.1495666503906,293.1421203613281,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,41.35910415649414,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.009685511700809,1.0,0.0,0.0,0.0027554086409509,0.0027555343694984,8.413882568447661e-08,0.1092061623930931,0.1092041730880737,1.9909505226678448e-06,0.0,0.0,0.0,37.6915168762207,0.0,0.0057995761744678,3.736532926559448,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.8341687321662903,0.3619519174098968,0.3273667693138122,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7956848144531,0.9746887683868408,0.5704674124717712,0.5396023988723755,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043212890625,0.853742241859436,0.3900355696678161,0.2738932967185974,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80255126953125,0.8734202980995178,0.4179979860782623,0.3972116112709045,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8085021972656,0.815263569355011,0.3358399569988251,1.5195884704589844,291.7924194335937,287.7637634277344,291.8808288574219,288.4595947265625,291.8804931640625,297.4178771972656,291.754150390625,1.0,0.8033242225646973,1.0,1.0,0.0,1.0,-4.588413238525391,4.5883989334106445,1.465881086915033e-05,2.838261604309082,1.0,1.0,0.0,183.43247985839844,198.0,1205.276611328125,-0.0,6984.3232421875,1.0,290.6010437011719,291.92559814453125,293.5724792480469,294.7081298828125,293.1499938964844,293.1499938964844,283.1499938964844,1473.3739013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2074756324291229,1.0,0.0,0.0,0.8064303398132324,0.8064334392547607,5.1521350741268186e-08,4.249919414520264,4.249909400939941,9.921734999807086e-06,0.0,0.0,0.0,5517.0830078125,0.0,16.517942428588867,1893.1834716796875,0.0,0.0,0.2025549113750457,1.0,0.0,3.0,1.0,0.0
11968740,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70184326171875,0.8301371932029724,0.3601141571998596,0.3275831043720245,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.9706258773803712,0.5701211094856262,0.5412753224372864,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69732666015625,0.8500044345855713,0.3893231153488159,0.2746234536170959,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.8692741394042969,0.4172223210334778,0.3980387151241302,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065734863281,0.811241626739502,0.3347391486167907,1.5209344625473022,290.67242431640625,287.74578857421875,291.8953552246094,288.47674560546875,291.89501953125,297.3917541503906,290.59832763671875,1.0,0.8055574297904968,1.0,1.0,0.0,1.0,-4.59566593170166,4.595651149749756,1.4706930414831731e-05,2.8433566093444824,1.0,1.0,0.0,186.85577392578125,198.0,7447.84521484375,-0.0,7039.9013671875,1.0,287.8322448730469,290.7480773925781,294.077392578125,295.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,2562.280029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054405331611633,1.0,0.0,0.0,1.066195011138916,1.0661970376968384,7.62998837444684e-08,4.26541805267334,4.265408515930176,9.79024753178237e-06,0.0,0.0,0.0,5845.30078125,0.0,37.13271331787109,1895.3681640625,0.0,523.8955078125,0.2708721458911896,1.0,0.0,3.0,1.0,0.0
11968800,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257751464844,0.8126401901245117,0.3527763187885284,0.3239234685897827,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037414550781,0.9502282738685608,0.5641857385635376,0.5387910008430481,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.8332133293151855,0.3839327692985534,0.272849291563034,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174743652344,0.8515512347221375,0.4119951725006103,0.3956944048404693,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.7937880158424377,0.3297657668590545,1.5096912384033203,289.29754638671875,287.728515625,291.9092712402344,288.4931335449219,291.908935546875,297.3148803710937,289.2282409667969,1.0,0.8047770261764526,1.0,1.0,0.0,1.0,-4.563374042510986,4.563359260559082,1.4504248611046933e-05,2.8245275020599365,1.0,1.0,0.0,197.3118133544922,201.0,13754.47265625,-0.0,6993.79833984375,1.0,285.7228698730469,289.0489196777344,293.6517944335937,296.0411071777344,293.1499938964844,293.1499938964844,283.1499938964844,3941.572509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042718529701233,1.0,0.0,0.0,1.322387456893921,1.3223905563354492,1.1670324084889216e-07,4.2659101486206055,4.265900135040283,9.786049304238986e-06,0.0,0.0,0.0,5631.5068359375,0.0,70.78583526611328,1895.4351806640625,0.0,1644.6275634765625,0.3360455334186554,1.0,0.0,3.0,1.0,0.0
11968860,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17626953125,0.7852244973182678,0.341725617647171,0.3162883818149566,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1589660644531,0.9180956482887268,0.5544800162315369,0.532088577747345,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1723937988281,0.8090164661407471,0.3752729594707489,0.2684434354305267,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695251464844,0.8272492289543152,0.403522789478302,0.3899099826812744,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792907714844,0.7686919569969177,0.3217560648918152,1.483891487121582,288.1543884277344,287.7120361328125,291.9225769042969,288.5086669921875,291.9222412109375,297.2095031738281,288.1015930175781,1.0,0.799953818321228,1.0,1.0,0.0,1.0,-4.487671375274658,4.487657070159912,1.4029421436134726e-05,2.778531789779663,0.9939600825309752,0.9939600825309752,0.0,212.580078125,201.0,18428.91015625,-0.0,6816.97314453125,1.0,284.3916931152344,287.663818359375,292.911865234375,295.33892822265625,293.1499938964844,293.1499938964844,283.1499938964844,5633.39599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807254433631897,1.0,0.0,0.0,1.5770713090896606,1.5770756006240845,1.6595792828866254e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,0.0,5275.7333984375,0.0,120.15425872802734,1895.43701171875,0.0,2537.932373046875,0.3953664898872375,1.0,0.0,3.0,1.0,0.0
11968920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020751953125,0.759213387966156,0.3299344480037689,0.3066392838954925,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931335449219,0.8903605341911316,0.5438505411148071,0.5231648087501526,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999389648437,0.784173846244812,0.3657106757164001,0.2625750601291656,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984436035156,0.8038007020950317,0.393988162279129,0.3820816874504089,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5034484863281,0.7456515431404114,0.3125015497207641,1.4484363794326782,287.4909362792969,287.6962890625,291.93524169921875,288.5233459472656,291.9349365234375,297.1019897460937,287.46417236328125,1.0,0.7917789220809937,1.0,1.0,0.0,1.0,-4.385761737823486,4.385747909545898,1.340016478934558e-05,2.7156870365142822,0.9858200550079346,0.9858200550079346,0.0,227.5474853515625,189.0,21614.41015625,-0.0,6545.03759765625,1.0,283.6838073730469,286.78173828125,292.248779296875,294.4720764160156,293.1499938964844,293.1499938964844,283.1499938964844,7358.822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444544076919556,1.0,0.0,0.0,1.7919005155563354,1.7919061183929443,2.142502069091279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4971.87109375,0.0,176.56549072265625,1895.4371337890625,0.0,2883.35986328125,0.4505068957805633,1.0,0.0,3.0,1.0,0.0
11968980,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1303100585937,0.7423727512359619,0.3196707367897033,0.2971919775009155,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1248779296875,0.8735833764076233,0.5344661474227905,0.5142273902893066,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12890625,0.7679561972618103,0.3571186363697052,0.2565913498401642,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.7873640656471252,0.3851958811283111,0.3739046156406402,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13104248046875,0.7306053638458252,0.3036222457885742,1.4099971055984497,287.1236572265625,287.68133544921875,291.9472961425781,288.537109375,291.947021484375,297.0106811523437,287.107666015625,1.0,0.7801241874694824,1.0,1.0,0.0,1.0,-4.278990268707275,4.278977394104004,1.2754984709317796e-05,2.649322271347046,0.9784511923789978,0.9784511923789978,0.0,235.2786865234375,189.0,23719.673828125,-0.0,6213.43115234375,1.0,283.3559875488281,286.288330078125,291.7901306152344,293.8089294433594,293.1499938964844,293.1499938964844,283.1499938964844,9281.0625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443084955215454,1.0,0.0,0.0,2.001561403274536,2.00156831741333,2.673198480351857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4809.67529296875,0.0,246.4851531982422,1895.4371337890625,0.0,2881.99462890625,0.4988589584827423,1.0,0.0,3.0,1.0,0.0
11969040,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7323915958404541,0.3113124072551727,0.2890607118606567,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8645223379135132,0.5267915725708008,0.5064373016357422,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.7586432099342346,0.349966287612915,0.251268059015274,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.777731716632843,0.3776702582836151,0.3664307296276092,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117736816406,0.7211271524429321,0.2957163155078888,1.3734115362167358,286.90679931640625,287.66717529296875,291.958740234375,288.5499267578125,291.9584655761719,296.9411315917969,286.8959045410156,1.0,0.7674486041069031,1.0,1.0,0.0,1.0,-4.180810928344727,4.180798530578613,1.2175114534329625e-05,2.5880467891693115,0.9713049530982972,0.9713049530982972,0.0,236.7742462158203,177.0,24892.05078125,-0.0,5880.939453125,1.0,283.222412109375,286.0149230957031,291.52813720703125,293.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,11044.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826939046382904,1.0,0.0,0.0,2.1716487407684326,2.171656847000122,3.1468243832932785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4732.12158203125,0.0,315.3412780761719,1895.4371337890625,0.0,2719.9697265625,0.5430778861045837,1.0,0.0,3.0,1.0,0.0
11969100,296.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.7270302772521973,0.3045440316200256,0.2823164165019989,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7499389648437,0.8607829213142395,0.520612895488739,0.4999663233757019,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7519836425781,0.7541279792785645,0.3441230356693268,0.2467637509107589,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515563964844,0.7729737758636475,0.3713553547859192,0.3599370121955871,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7531433105469,0.7155110239982605,0.2888551354408264,1.3404556512832642,286.7493896484375,287.6537780761719,291.96954345703125,288.5617370605469,291.9692687988281,296.8904113769531,286.7411193847656,1.0,0.7546216249465942,1.0,1.0,0.0,1.0,-4.094909191131592,4.094897747039795,1.167863592854701e-05,2.53436017036438,0.9638045430183412,0.9638045430183412,0.0,233.7862091064453,177.0,25642.833984375,-0.0,5571.0859375,1.0,283.1733703613281,285.8283996582031,291.41278076171875,293.2071533203125,293.1499938964844,293.1499938964844,283.1499938964844,12940.1025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046815395355225,1.0,0.0,0.0,2.3369219303131104,2.3369314670562744,3.644028652161069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.97314453125,0.0,393.6805419921875,1895.4371337890625,0.0,2514.304443359375,0.5806442499160767,1.0,0.0,3.0,1.0,0.0
11969160,296.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437072753906,0.7247650623321533,0.2989892065525055,0.2766942381858825,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.8605730533599854,0.5156154632568359,0.4946121275424957,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.7528097629547119,0.3393425941467285,0.2429835647344589,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.642822265625,0.7715151906013489,0.3660573661327362,0.3543561697006225,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439819335937,0.7127032279968262,0.2829403281211853,1.311320662498474,286.6412658691406,287.6412048339844,291.97967529296875,288.57257080078125,291.9794311523437,296.8545837402344,286.6351928710937,1.0,0.7421272993087769,1.0,1.0,0.0,1.0,-4.020610809326172,4.020599365234375,1.1257490768912248e-05,2.487900257110596,0.9561615586280824,0.9561615586280824,0.0,227.96188354492188,165.0,26131.595703125,-0.0,5290.041015625,1.0,283.1570129394531,285.7105712890625,291.3899230957031,293.1419372558594,293.1499938964844,293.1499938964844,283.1499938964844,14579.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841533422470093,1.0,0.0,0.0,2.4648890495300293,2.464899778366089,4.054040800838266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4718.11474609375,0.0,462.8839111328125,1895.4371337890625,0.0,2327.509521484375,0.6146949529647827,1.0,0.0,3.0,1.0,0.0
11969220,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.7246434092521667,0.2943313121795654,0.2719424366950989,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516662597656,0.8627740144729614,0.51151043176651,0.4901537299156189,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.7536866068840027,0.3353855311870575,0.2398021817207336,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.7723336219787598,0.3615670800209045,0.3495566546916961,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536804199219,0.7120034098625183,0.2778231799602508,1.285718560218811,286.5513610839844,287.6294250488281,291.9891662597656,288.5823059082031,291.9889221191406,296.8300476074219,286.5461730957031,1.0,0.73021000623703,1.0,1.0,0.0,1.0,-3.956371784210205,3.9563608169555664,1.0899588232859967e-05,2.447726249694824,0.9481802582740784,0.9481802582740784,0.0,220.497802734375,165.0,26566.501953125,-0.0,5038.07177734375,1.0,283.1519775390625,285.6181030273437,291.42095947265625,293.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,16326.2216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687612175941467,1.0,0.0,0.0,2.590543746948242,2.590555429458618,4.4779085328627843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4744.80322265625,0.0,538.5278930664062,1895.4371337890625,0.0,2189.845458984375,0.6427155137062073,1.0,0.0,3.0,1.0,0.0
