time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.725965678691864,0.2903285324573517,0.2678363621234894,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8666143417358398,0.5080654621124268,0.4863716661930084,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.7560673356056213,0.3320528864860534,0.2370873689651489,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850769042969,0.7747083902359009,0.3576993644237518,0.3453808128833771,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48590087890625,0.7128055095672607,0.2733519375324249,1.2631176710128784,286.48406982421875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,296.8137512207031,286.4799499511719,1.0,0.7189542651176453,1.0,1.0,0.0,1.0,-3.9002797603607178,3.900269031524658,1.0591817044769414e-05,2.412651777267456,0.940045177936554,0.940045177936554,0.0,212.23622131347656,153.0,26814.21875,-0.0,4812.4384765625,1.0,283.1505432128906,285.5506896972656,291.47381591796875,293.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,17766.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591719031333923,1.0,0.0,0.0,2.682448387145996,2.6824610233306885,4.801269142262754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4769.0087890625,0.0,599.3360595703125,1895.4371337890625,0.0,2105.313232421875,0.6681219339370728,1.0,0.0,3.0,1.0,0.0
11969340,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4241638183594,0.7282863259315491,0.2868039011955261,0.2642188668251037,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228820800781,0.8716252446174622,0.5051040053367615,0.4831070005893707,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.7595331072807312,0.3291906714439392,0.2347389012575149,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.7781933546066284,0.3543046414852142,0.341700941324234,296.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4243469238281,0.7146652340888977,0.2693933248519897,1.243013620376587,286.4226989746094,287.6083679199219,292.00616455078125,288.59844970703125,292.0059509277344,296.80340576171875,286.4190368652344,1.0,0.7083654403686523,1.0,1.0,0.0,1.0,-3.85075306892395,3.850742816925049,1.0323753485863564e-05,2.3816914558410645,0.9316205978393556,0.9316205978393556,0.0,203.68325805664065,153.0,27051.4140625,-0.0,4609.8154296875,1.0,283.150146484375,285.4891052246094,291.5292053222656,293.2858581542969,293.1499938964844,293.1499938964844,283.1499938964844,19322.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546612620353699,1.0,0.0,0.0,2.775179862976074,2.775193452835083,5.138963956596854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4795.1982421875,0.0,665.4146118164062,1895.4371337890625,0.0,2065.911865234375,0.6882636547088623,1.0,0.0,3.0,1.0,0.0
11969400,296.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778686523437,0.7312994003295898,0.283650130033493,0.2609681189060211,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768310546875,0.8774773478507996,0.5025072693824768,0.4802269339561462,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.7637923955917358,0.32669198513031,0.232671707868576,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774108886719,0.7824715971946716,0.3512744903564453,0.3384036123752594,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.7172432541847229,0.2658423483371734,1.2249170541763306,286.376708984375,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,296.7967529296875,286.373779296875,1.0,0.6983959078788757,1.0,1.0,0.0,1.0,-3.8063714504241934,3.806361198425293,1.008647359412862e-05,2.353954792022705,0.9230984449386596,0.9230984449386596,0.0,195.14993286132807,141.0,27158.533203125,-0.0,4426.62451171875,1.0,283.1500244140625,285.4442749023437,291.57501220703125,293.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,20554.25390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537569999694824,1.0,0.0,0.0,2.83782172203064,2.8378360271453857,5.373577778300387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.5283203125,0.0,713.5300903320312,1895.4371337890625,0.0,2058.0419921875,0.7066977620124817,1.0,0.0,3.0,1.0,0.0
11969460,296.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.734863817691803,0.2807814478874206,0.2580156922340393,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33270263671875,0.8840022087097168,0.5001851320266724,0.4776501357555389,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.7686992287635803,0.3244752287864685,0.2308309376239776,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.7873764038085938,0.348524808883667,0.3354122638702392,296.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7203535437583923,0.2626145482063293,1.2084640264511108,286.33258056640625,287.5906066894531,292.0204772949219,288.6098937988281,292.0202941894531,296.7933959960937,286.32989501953125,1.0,0.6889870166778564,1.0,1.0,0.0,1.0,-3.766162872314453,3.76615309715271,9.873907401924951e-06,2.3288345336914062,0.9143493175506592,0.9143493175506592,0.0,186.7801971435547,141.0,27277.787109375,-0.0,4259.92822265625,1.0,283.1500244140625,285.4008483886719,291.60821533203125,293.3915710449219,293.1499938964844,293.1499938964844,283.1499938964844,21928.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550892233848572,1.0,0.0,0.0,2.904292821884156,2.9043080806732178,5.628260169032728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4826.2197265625,0.0,767.23583984375,1895.4371337890625,0.0,2069.639892578125,0.7205941081047058,1.0,0.0,3.0,1.0,0.0
11969520,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009948730469,0.7388709783554077,0.2781336307525635,0.2552896440029144,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.8910635113716125,0.4980796873569488,0.4753035604953766,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.7741380929946899,0.322485864162445,0.229168027639389,296.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.7927747368812561,0.3459973931312561,0.3326586484909057,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011169433594,0.7238661050796509,0.2596471011638641,1.1933246850967407,286.3001708984375,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,296.79248046875,286.29803466796875,1.0,0.6800659894943237,1.0,1.0,0.0,1.0,-3.729237318038941,3.729227542877197,9.680706170911437e-06,2.305772304534912,0.9055443406105042,0.9055443406105042,0.0,178.65841674804688,129.0,27292.9765625,-0.0,4106.955078125,1.0,283.1499938964844,285.3703308105469,291.6278686523437,293.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,22975.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573918104171753,1.0,0.0,0.0,2.943886041641236,2.943901538848877,5.78276228679897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4831.15625,0.0,801.7303466796875,1895.4371337890625,0.0,2089.7353515625,0.7335710525512695,1.0,0.0,3.0,1.0,0.0
11969580,296.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.7433047890663147,0.2756573557853699,0.2527478039264679,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.8986204266548157,0.4961432218551636,0.4731475412845611,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.7800788879394531,0.3206796050071716,0.227654367685318,296.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26788330078125,0.7986230254173279,0.3436455130577087,0.3301007747650146,296.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.7277494668960571,0.2568894326686859,1.1792744398117063,286.26739501953125,287.5762939453125,292.0320129394531,288.61627197265625,292.0318908691406,296.7934265136719,286.265380859375,1.0,0.6715682148933411,1.0,1.0,0.0,1.0,-3.6950275897979736,3.6950182914733887,9.50343473959947e-06,2.2844130992889404,0.8965539336204529,0.8965539336204529,0.0,170.79513549804688,129.0,27330.2890625,-0.0,3965.593994140625,1.0,283.1499938964844,285.33892822265625,291.63726806640625,293.4375915527344,293.1499938964844,293.1499938964844,283.1499938964844,24198.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598934173583984,1.0,0.0,0.0,2.989766359329224,2.9897825717926025,5.9644145267157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4835.43310546875,0.0,842.8712768554688,1895.4371337890625,0.0,2111.6376953125,0.7426051497459412,1.0,0.0,3.0,1.0,0.0
11969640,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.7481527328491211,0.2733226120471954,0.2503490447998047,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.9067224860191344,0.4943471252918243,0.4711392819881439,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.786486804485321,0.3190281093120575,0.2262609601020813,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.8048757314682007,0.3414382636547088,0.3276974260807037,296.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.731987714767456,0.2543053328990936,1.1661028861999512,286.2440490722656,287.5704345703125,292.0367431640625,288.61749267578125,292.03662109375,296.7957763671875,286.2424621582031,1.0,0.6634284853935242,1.0,1.0,0.0,1.0,-3.662986040115357,3.662976741790772,9.338894415122924e-06,2.264412879943848,0.8875332474708557,0.8875332474708557,0.0,163.19390869140625,117.0,27278.8515625,-0.0,3833.9169921875,1.0,283.1499938964844,285.31805419921875,291.6383056640625,293.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,25097.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620155215263367,1.0,0.0,0.0,3.01133680343628,3.0113532543182373,6.050788670108886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4832.1083984375,0.0,864.6361694335938,1895.4371337890625,0.0,2130.2744140625,0.7453481554985046,1.0,0.0,3.0,1.0,0.0
11969700,296.7085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.7535008788108826,0.2711330652236938,0.2480829507112503,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.915984034538269,0.4926986396312713,0.4692704975605011,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.793423593044281,0.3175324201583862,0.2249789983034134,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.8114500045776367,0.3393735289573669,0.3254338204860687,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.7366592884063721,0.251883864402771,1.1537054777145386,286.23370361328125,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,296.7994384765625,286.2327880859375,1.0,0.6555999517440796,1.0,1.0,0.0,1.0,-3.632891178131104,3.6328821182250977,9.185660928778816e-06,2.2456278800964355,0.8786000609397888,0.8786000609397888,0.0,155.8057403564453,117.0,27112.845703125,-0.0,3710.651611328125,1.0,283.1499938964844,285.3116455078125,291.6319580078125,293.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,25481.859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632104754447937,1.0,0.0,0.0,2.999521493911743,2.999537944793701,6.003400585541385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4820.2080078125,0.0,858.0694580078125,1895.4371337890625,0.0,2140.790771484375,0.7456091642379761,1.0,0.0,3.0,1.0,0.0
11969760,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.7594649791717529,0.2690751552581787,0.2459480017423629,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.9263701438903807,0.4911830723285675,0.4675414860248565,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.8009728789329529,0.3161783218383789,0.2238058745861053,296.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.8182952404022217,0.3374367952346802,0.3233044743537903,296.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.7418766021728516,0.2496078461408615,1.1420272588729858,286.2245483398437,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,296.80426025390625,286.2238464355469,1.0,0.6480511426925659,1.0,1.0,0.0,1.0,-3.604647397994995,3.604638338088989,9.04301032278454e-06,2.228000402450561,0.8696363568305969,0.8696363568305969,0.0,148.5843505859375,105.0,26955.353515625,-0.0,3594.933349609375,1.0,283.1499938964844,285.3060607910156,291.62188720703125,293.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,25924.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633985877037048,1.0,0.0,0.0,2.989105701446533,2.989122152328491,5.961779265817313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4808.67578125,0.0,852.9531860351562,1895.4371337890625,0.0,2142.447509765625,0.7407440543174744,1.0,0.0,3.0,1.0,0.0
11969820,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7661159038543701,0.2671377658843994,0.2439252436161041,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.9376386404037476,0.4897895753383636,0.4659308195114136,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8091104030609131,0.3149539530277252,0.222726821899414,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8255733251571655,0.3356157839298248,0.3212897479534149,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7477229833602905,0.2474615573883056,1.130966305732727,286.2254638671875,287.5581359863281,292.0466613769531,288.6127319335937,292.0466003417969,296.8100280761719,286.2252197265625,1.0,0.6407420635223389,1.0,1.0,0.0,1.0,-3.5779895782470703,3.5779805183410645,8.90939736564178e-06,2.211364507675171,0.8607926368713379,0.8607926368713379,0.0,141.5134735107422,105.0,26706.166015625,-0.0,3485.71484375,1.0,283.1499938964844,285.3117980957031,291.6090393066406,293.38690185546875,293.1499938964844,293.1499938964844,283.1499938964844,25923.36328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625472545623779,1.0,0.0,0.0,2.9518818855285645,2.951898097991944,5.814217729493976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.97265625,0.0,825.3612060546875,1895.4371337890625,0.0,2134.9521484375,0.7349683046340942,1.0,0.0,3.0,1.0,0.0
11969880,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.7735771536827087,0.2653080224990845,0.2420106828212738,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.9495876431465148,0.4885034561157226,0.4644347131252289,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8175809979438782,0.3138464093208313,0.2217380404472351,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8335114121437073,0.3338977396488189,0.3193837106227875,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.7543370127677917,0.2454316020011901,1.120480179786682,286.2252197265625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.8165283203125,286.2250671386719,1.0,0.6336494088172913,1.0,1.0,0.0,1.0,-3.5528273582458496,3.552818775177002,8.784200872469228e-06,2.195664882659912,0.8519425392150879,0.8519425392150879,0.0,134.5646209716797,93.0,26480.998046875,-0.0,3382.363525390625,1.0,283.1499938964844,285.31591796875,291.5956726074219,293.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,26057.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608361840248108,1.0,0.0,0.0,2.921183109283448,2.921199083328247,5.693913749382773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4775.2490234375,0.0,803.8951416015625,1895.4371337890625,0.0,2119.911376953125,0.7252940535545349,1.0,0.0,3.0,1.0,0.0
11969940,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.7819347977638245,0.2635786235332489,0.2401884198188781,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.961942195892334,0.4873175621032715,0.4630345702171325,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.8265870213508606,0.3128481805324554,0.2208275496959686,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.8423169255256653,0.3322746753692627,0.3175705969333648,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.7618362307548523,0.243507906794548,1.1104942560195925,286.2333984375,287.5544738769531,292.04962158203125,288.6021423339844,292.04962158203125,296.8236694335937,286.233642578125,1.0,0.6267452239990234,1.0,1.0,0.0,1.0,-3.5289554595947266,3.5289466381073,8.66624486661749e-06,2.180772066116333,0.8432316780090332,0.8432316780090332,0.0,127.73160552978516,93.0,26175.76171875,-0.0,3284.140380859375,1.0,283.1499938964844,285.3296203613281,291.58135986328125,293.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,25801.986328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583408355712891,1.0,0.0,0.0,2.867971181869507,2.8679866790771484,5.488363967742771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4754.49267578125,0.0,764.7849731445312,1895.4371337890625,0.0,2098.035888671875,0.7157266139984131,1.0,0.0,3.0,1.0,0.0
11970000,296.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.7913413643836975,0.2619385719299316,0.2384559959173202,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.974480926990509,0.4862193167209625,0.4617283642292022,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23883056640625,0.8365188241004944,0.3119483292102813,0.21999292075634,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.8522726893424988,0.3307359516620636,0.3158464729785919,296.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.7704064249992371,0.2416796833276748,1.100977897644043,286.23895263671875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.831298828125,286.2391662597656,1.0,0.6200109720230103,1.0,1.0,0.0,1.0,-3.506311655044556,3.506303071975708,8.555102795071434e-06,2.1666488647460938,0.8345257043838501,0.8345257043838501,0.0,120.98942565917967,81.0,25903.927734375,-0.0,3190.57373046875,1.0,283.1499938964844,285.3401794433594,291.5673522949219,293.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,25735.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552856802940369,1.0,0.0,0.0,2.824578285217285,2.824593544006348,5.323540790413972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4736.4130859375,0.0,734.6929321289062,1895.4371337890625,0.0,2071.351806640625,0.7030530571937561,1.0,0.0,3.0,1.0,0.0
11970060,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.8097676038742065,0.2628403902053833,0.2378721088171005,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.9939221143722534,0.4876535534858703,0.4616172313690185,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.8554853796958923,0.3136207163333893,0.220061108469963,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8717371225357056,0.3317785561084747,0.3153387606143951,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.7880802154541016,0.2425078302621841,1.0974029302597046,286.25537109375,287.5546264648437,292.04949951171875,288.5855407714844,292.049560546875,296.86285400390625,286.2568054199219,1.0,0.6142816543579102,1.0,1.0,0.0,1.0,-3.499253749847412,3.4992451667785645,8.519466064171866e-06,2.161722421646118,0.8260172009468079,0.8260172009468079,0.0,111.76140594482422,81.0,25610.498046875,-0.0,3119.11572265625,1.0,283.1499938964844,285.3624572753906,291.5527038574219,293.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,25312.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517153024673462,1.0,0.0,0.0,2.761533737182617,2.7615482807159424,5.088550096843392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4715.61328125,0.0,690.6232299804688,1895.4371337890625,0.0,2040.30908203125,0.6911585330963135,1.0,0.0,3.0,1.0,0.0
11970120,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705993652344,0.824376106262207,0.2631363570690155,0.2381049990653991,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707824707031,0.9990000128746032,0.4890213012695312,0.4478790163993835,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.8723030090332031,0.3147676587104797,0.2208049446344375,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.8886925578117371,0.3323180377483368,0.3157647550106048,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.8034920692443848,0.2429239451885223,1.0986889600753784,286.27081298828125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.88970947265625,286.271240234375,1.0,0.6085846424102783,1.0,1.0,0.0,1.0,-3.485372543334961,3.4853641986846924,8.452294423477724e-06,2.1532790660858154,0.8175930976867676,0.8175930976867676,0.0,105.0857925415039,69.0,25337.40625,-0.0,3045.2626953125,1.0,283.1499938964844,285.3815002441406,291.53961181640625,293.2361145019531,293.1499938964844,293.1499938964844,283.1499938964844,25107.765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479626536369324,1.0,0.0,0.0,2.7106235027313232,2.7106375694274902,4.902659043182211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4698.7880859375,0.0,657.1300048828125,1895.4371337890625,0.0,2007.8511962890625,0.6767057776451111,1.0,0.0,3.0,1.0,0.0
11970180,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.8340957760810852,0.2629607915878296,0.237999603152275,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.9990000128746032,0.4914518594741821,0.4311178922653198,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.8843976855278015,0.3155098855495453,0.2213391363620758,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.9005570411682129,0.3324500322341919,0.3159163296222687,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.8138191103935242,0.2429786920547485,1.0989638566970823,286.28564453125,287.55938720703125,292.045654296875,288.5641784667969,292.0457458496094,296.9176940917969,286.28619384765625,1.0,0.6022156476974487,1.0,1.0,0.0,1.0,-3.458942413330078,3.4589343070983887,8.32512159831822e-06,2.1371970176696777,0.809223473072052,0.809223473072052,0.0,100.38043975830078,69.0,24940.380859375,-0.0,2960.1201171875,1.0,283.1499938964844,285.4032287597656,291.5252380371094,293.2010192871094,293.1499938964844,293.1499938964844,283.1499938964844,24579.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439271807670593,1.0,0.0,0.0,2.641853809356689,2.6418673992156982,4.657050283185529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4674.0166015625,0.0,612.3217163085938,1895.4371337890625,0.0,1973.1475830078125,0.6634534597396851,1.0,0.0,3.0,1.0,0.0
11970240,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942810058594,0.8444982767105103,0.262507826089859,0.2375717312097549,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.9990000128746032,0.4947046041488647,0.4137233793735504,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943420410156,0.8974204063415527,0.3160118162631988,0.2216584235429763,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943725585937,0.9138423800468444,0.3323220312595367,0.3157655298709869,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942199707031,0.8242069482803345,0.2427984327077865,1.0979558229446411,286.2944641113281,287.5634765625,292.0423583984375,288.5519104003906,292.04248046875,296.9472351074219,286.2947692871094,1.0,0.5955699682235718,1.0,1.0,0.0,1.0,-3.4309606552124023,3.430952310562134,8.19083106762264e-06,2.119842529296875,0.8008133172988892,0.8008133172988892,0.0,95.6309814453125,72.0,24579.078125,-0.0,2870.32421875,1.0,283.1499938964844,285.4189147949219,291.5096130371094,293.1649169921875,293.1499938964844,293.1499938964844,283.1499938964844,24302.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395275235176086,1.0,0.0,0.0,2.5862479209899902,2.586261034011841,4.46306955836917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4651.5458984375,0.0,578.4246215820312,1895.4371337890625,0.0,1935.5562744140625,0.647914469242096,1.0,0.0,3.0,1.0,0.0
11970300,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103942871094,0.8521077036857605,0.2619125545024872,0.2369978129863739,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.9990000128746032,0.4984003603458404,0.4013444483280182,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3105773925781,0.9072726964950562,0.3163894712924957,0.2218832969665527,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31060791015625,0.9242553114891052,0.3320435881614685,0.3154653906822204,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103332519531,0.8316400647163391,0.2424807548522949,1.096326231956482,286.3108825683594,287.5686340332031,292.0382080078125,288.53863525390625,292.0383605957031,296.97735595703125,286.3117980957031,1.0,0.5908779501914978,1.0,1.0,0.0,1.0,-3.4089515209198,3.408943653106689,8.085518857114948e-06,2.105977773666382,0.792539656162262,0.792539656162262,0.0,92.28279113769533,72.0,24166.41796875,-0.0,2802.94970703125,1.0,283.1499938964844,285.44342041015625,291.491943359375,293.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,23708.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346505522727966,1.0,0.0,0.0,2.513979911804199,2.513992547988892,4.217129685457621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4624.8681640625,0.0,535.1197509765625,1895.4371337890625,0.0,1894.1951904296875,0.6338405609130859,1.0,0.0,3.0,1.0,0.0
11970360,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.8577786684036255,0.2612435221672058,0.2363606393337249,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249206542969,0.9990000128746032,0.5020490288734436,0.3921984732151031,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3247375488281,0.9153757691383362,0.316701591014862,0.2220678627490997,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32476806640625,0.9321528077125548,0.3316730558872223,0.3150852918624878,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8371744155883789,0.2420761287212371,1.0943541526794434,286.32501220703125,287.5748291015625,292.033203125,288.5243835449219,292.03338623046875,297.0055847167969,286.32586669921875,1.0,0.5870361924171448,1.0,1.0,0.0,1.0,-3.3910162448883057,3.391008377075196,8.00038378656609e-06,2.0947656631469727,0.7842882871627808,0.7842882871627808,0.0,89.81939697265625,75.0,23819.240234375,-0.0,2750.18115234375,1.0,283.1499938964844,285.4642028808594,291.47442626953125,293.0844421386719,293.1499938964844,293.1499938964844,283.1499938964844,23377.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294758558273315,1.0,0.0,0.0,2.455803394317627,2.455815553665161,4.024209090403019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4602.7109375,0.0,502.6169128417969,1895.4371337890625,0.0,1850.6781005859373,0.6177032589912415,1.0,0.0,3.0,1.0,0.0
11970420,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465576171875,0.861976146697998,0.2605478167533874,0.2356944680213928,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470153808594,0.9990000128746032,0.5055120587348938,0.3853392004966736,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.9218803644180298,0.3169901371002197,0.2222338914871215,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.9380420446395874,0.3312540352344513,0.3146563470363617,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.8413028717041016,0.2416212856769561,1.0921610593795776,286.34716796875,287.58203125,292.02740478515625,288.5092163085937,292.0276184082031,297.0314636230469,286.34844970703125,1.0,0.583930492401123,1.0,1.0,0.0,1.0,-3.376034736633301,3.376026630401612,7.929608727863524e-06,2.0853967666625977,0.7762066721916199,0.7762066721916199,0.0,87.95862579345703,75.0,23411.40625,-0.0,2707.64453125,1.0,283.1499938964844,285.49395751953125,291.45623779296875,293.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,22735.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240304946899414,1.0,0.0,0.0,2.3818700313568115,2.3818814754486084,3.785554270052671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4576.693359375,0.0,462.2075500488281,1895.4371337890625,0.0,1805.3099365234373,0.6032243967056274,1.0,0.0,3.0,1.0,0.0
11970480,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.8649001121520996,0.2598519027233124,0.2350348681211471,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.9990000128746032,0.5087214708328247,0.380358338356018,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.9268388748168944,0.3172787129878998,0.2224061340093612,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.9422120451927184,0.3308128118515014,0.3142130970954895,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8442188501358032,0.2411390841007232,1.0898809432983398,286.365234375,287.59014892578125,292.0208435058594,288.4931640625,292.0210876464844,297.0545959472656,286.3664245605469,1.0,0.581464946269989,1.0,1.0,0.0,1.0,-3.3637378215789795,3.363729953765869,7.871743946452625e-06,2.0777029991149902,0.7681416273117065,0.7681416273117065,0.0,86.58332061767578,78.0,23065.689453125,-0.0,2673.87158203125,1.0,283.1499938964844,285.5186462402344,291.4385681152344,293.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,22365.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184758186340332,1.0,0.0,0.0,2.322571039199829,2.322582244873047,3.599410831611749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4554.90673828125,0.0,432.10205078125,1895.4371337890625,0.0,1759.499267578125,0.5868239402770996,1.0,0.0,3.0,1.0,0.0
11970540,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.8667041063308716,0.2591800093650818,0.2343947738409042,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.9990000128746032,0.5116620659828186,0.3769582509994507,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.9303901791572572,0.3175868988037109,0.2225921005010604,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.9449118375778198,0.3303707838058471,0.3137687444686889,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.8460640907287598,0.2406471669673919,1.0875680446624756,286.3912048339844,287.5992126464844,292.0135498046875,288.47625732421875,292.0138244628906,297.07501220703125,286.392822265625,1.0,0.5795524716377258,1.0,1.0,0.0,1.0,-3.353811264038086,3.353803396224976,7.825177817721851e-06,2.071487665176392,0.7602587938308716,0.7602587938308716,0.0,85.6085433959961,78.0,22655.537109375,-0.0,2647.5556640625,1.0,283.1499938964844,285.5521850585937,291.4200134277344,292.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,21690.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712776780128479,1.0,0.0,0.0,2.24820876121521,2.2482192516326904,3.372614116869954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4529.02880859375,0.0,395.2938537597656,1895.4371337890625,0.0,1713.0069580078125,0.57222580909729,1.0,0.0,3.0,1.0,0.0
11970600,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8675780296325684,0.2585378289222717,0.2337927371263504,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.9990000128746032,0.5143395066261292,0.3748574256896972,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120788574219,0.9327613711357116,0.3179232776165008,0.2228051722049713,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.412109375,0.9464133977890016,0.3299391567707062,0.3133426904678345,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117431640625,0.8470099568367004,0.2401555478572845,1.0852954387664795,286.4124450683594,287.6091003417969,292.00555419921875,288.4585266113281,292.005859375,297.093017578125,286.41387939453125,1.0,0.5781224370002747,1.0,1.0,0.0,1.0,-3.346019983291626,3.346012115478516,7.788714356138371e-06,2.0666041374206543,0.7523960471153259,0.7523960471153259,0.0,84.96187591552734,81.0,22308.96875,-0.0,2627.68017578125,1.0,283.1499938964844,285.5800476074219,291.40167236328125,292.9212646484375,293.1499938964844,293.1499938964844,283.1499938964844,21294.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070475220680237,1.0,0.0,0.0,2.1888632774353027,2.188873529434204,3.196911677605385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4507.36474609375,0.0,368.10296630859375,1895.4371337890625,0.0,1666.808837890625,0.5588099956512451,1.0,0.0,3.0,1.0,0.0
11970660,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43133544921875,0.8676096200942993,0.2579143047332763,0.2332193255424499,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.9990000128746032,0.5167554020881653,0.3738973438739776,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315490722656,0.9340733885765076,0.3182811141014099,0.2230410724878311,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4315795898437,0.9468571543693542,0.329513818025589,0.3129321634769439,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312438964844,0.8471454977989197,0.2396618276834488,1.0830572843551636,286.4319152832031,287.6198425292969,291.99688720703125,288.4400634765625,291.9971923828125,297.108642578125,286.4332275390625,1.0,0.5771130919456482,1.0,1.0,0.0,1.0,-3.340092420578003,3.3400845527648926,7.761019332974683e-06,2.062883853912353,0.744564950466156,0.744564950466156,0.0,84.59907531738281,81.0,21982.767578125,-0.0,2613.354736328125,1.0,283.1499938964844,285.6058959960937,291.3839111328125,292.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,20986.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014598250389099,1.0,0.0,0.0,2.134376287460327,2.1343860626220703,3.039732234810799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4486.8642578125,0.0,344.5273132324219,1895.4371337890625,0.0,1622.2928466796875,0.5466088056564331,1.0,0.0,3.0,1.0,0.0
11970720,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.8669082522392273,0.2573089599609375,0.2326693534851074,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508056640625,0.9990000128746032,0.5189279913902283,0.3739195168018341,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506225585937,0.9344685077667236,0.3186621367931366,0.2232978641986847,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506530761719,0.9463878870010376,0.3290973603725433,0.3125361502170563,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4502868652344,0.8465770483016968,0.2391683012247085,1.0808502435684204,286.4509582519531,287.6313781738281,291.98760986328125,288.4208679199219,291.9879455566406,297.1220092773437,286.45233154296875,1.0,0.5764665603637695,1.0,1.0,0.0,1.0,-3.335773706436157,3.335765838623047,7.740860382909887e-06,2.0601675510406494,0.7367717027664185,0.7367717027664185,0.0,84.4791259765625,84.0,21712.673828125,-0.0,2603.770263671875,1.0,283.1499938964844,285.63427734375,291.3666381835937,292.8480224609375,293.1499938964844,293.1499938964844,283.1499938964844,20746.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961202025413513,1.0,0.0,0.0,2.0836336612701416,2.0836429595947266,2.896917408179434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4468.98681640625,0.0,323.7197265625,1895.4371337890625,0.0,1580.2701416015625,0.5353519320487976,1.0,0.0,3.0,1.0,0.0
11970780,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46856689453125,0.8655843138694763,0.2567229866981506,0.2321427166461944,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.9990000128746032,0.520874559879303,0.3747866749763489,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.9340818524360656,0.3190690875053406,0.2235768288373947,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.9451348185539246,0.3286930322647095,0.3121568560600281,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.468505859375,0.8454095125198364,0.2386775910854339,1.0786820650100708,286.4691467285156,287.6436462402344,291.9776916503906,288.4010009765625,291.9780578613281,297.13336181640625,286.4704284667969,1.0,0.5761380791664124,1.0,1.0,0.0,1.0,-3.332874298095703,3.3328664302825928,7.727327101747505e-06,2.058336973190308,0.7290014028549194,0.7290014028549194,0.0,84.5689468383789,84.0,21450.80078125,-0.0,2598.318603515625,1.0,283.1499938964844,285.6622314453125,291.3500366210937,292.8151550292969,293.1499938964844,293.1499938964844,283.1499938964844,20558.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911798119544983,1.0,0.0,0.0,2.035794258117676,2.0358033180236816,2.765420390460349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4452.091796875,0.0,305.0765991210937,1895.4371337890625,0.0,1541.8531494140625,0.5248366594314575,1.0,0.0,3.0,1.0,0.0
11970840,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4861145019531,0.8637444972991943,0.2561562657356262,0.2316385805606842,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.48651123046875,0.9990000128746032,0.522614061832428,0.3763732314109802,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.486328125,0.9330398440361024,0.3195028305053711,0.2238781750202179,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4863586425781,0.9432160258293152,0.3283021152019501,0.3117950856685638,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.8437444567680359,0.2381910681724548,1.076555848121643,286.4866638183594,287.6566162109375,291.9672546386719,288.3804931640625,291.9676208496094,297.1429138183594,286.4879150390625,1.0,0.5760853886604309,1.0,1.0,0.0,1.0,-3.33121109008789,3.33120346069336,7.719550922047347e-06,2.0572774410247803,0.7212476134300232,0.7212476134300232,0.0,84.83911895751953,87.0,21197.30859375,-0.0,2596.439453125,1.0,283.1499938964844,285.68951416015625,291.333251953125,292.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,20411.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866416335105896,1.0,0.0,0.0,1.9901702404022217,1.9901790618896484,2.6428580213178066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4435.54931640625,0.0,288.1382141113281,1895.4371337890625,0.0,1506.9681396484375,0.5148984789848328,1.0,0.0,3.0,1.0,0.0
11970900,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50323486328125,0.8614769577980042,0.2556094825267792,0.2311567664146423,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5036315917969,0.9990000128746032,0.5241618156433105,0.3785831332206726,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5034484863281,0.931443214416504,0.3199648559093475,0.2242023795843124,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50347900390625,0.9407241940498352,0.3279262781143188,0.3114516735076904,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5031433105469,0.8416651487350464,0.2377103716135025,1.0744755268096924,286.5037536621094,287.6702575683594,291.95623779296875,288.359375,291.9566345214844,297.1508178710937,286.5050048828125,1.0,0.5762770175933838,1.0,1.0,0.0,1.0,-3.3306474685668945,3.330639839172364,7.716886102571152e-06,2.0569040775299072,0.713506281375885,0.713506281375885,0.0,85.26805877685547,87.0,20949.392578125,-0.0,2597.72216796875,1.0,283.1499938964844,285.7164306640625,291.3156433105469,292.75103759765625,293.1499938964844,293.1499938964844,283.1499938964844,20296.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824510097503662,1.0,0.0,0.0,1.94628381729126,1.946292400360108,2.5275846837757854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4419.1083984375,0.0,272.5854187011719,1895.4371337890625,0.0,1475.107666015625,0.5054227113723755,1.0,0.0,3.0,1.0,0.0
11970960,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52008056640625,0.8588727116584778,0.2550834119319916,0.2306971251964569,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204772949219,0.9990000128746032,0.5255359411239624,0.3813173174858093,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202941894531,0.9293975830078124,0.3204564452171325,0.2245497852563858,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52032470703125,0.9377582669258118,0.3275669515132904,0.3111273646354675,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52001953125,0.8392568230628967,0.2372371554374694,1.072445034980774,286.5206298828125,287.6845092773437,291.9447631835937,288.33770751953125,291.9451599121094,297.15728759765625,286.5218505859375,1.0,0.5766805410385132,1.0,1.0,0.0,1.0,-3.3310418128967285,3.3310341835021973,7.718674169154838e-06,2.057128429412842,0.705773651599884,0.705773651599884,0.0,85.83373260498047,90.0,20705.138671875,-0.0,2601.75048828125,1.0,283.1499938964844,285.7431640625,291.2969055175781,292.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,20204.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678523600101471,1.0,0.0,0.0,1.9037230014801023,1.9037314653396609,2.418248641333776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4402.587890625,0.0,258.1612243652344,1895.4371337890625,0.0,1445.5631103515625,0.4963100254535675,1.0,0.0,3.0,1.0,0.0
11971020,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368347167969,0.8560095429420471,0.2545789778232574,0.2302599996328354,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.9990000128746032,0.5267516374588013,0.3844937086105346,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.9269943833351136,0.320978969335556,0.2249209880828857,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.93440580368042,0.3272256553173065,0.3108230233192444,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367736816406,0.8365907669067383,0.2367731183767318,1.0704694986343384,286.5373840332031,287.6993408203125,291.93280029296875,288.3155212402344,291.9332275390625,297.1625366210937,286.53863525390625,1.0,0.5772697925567627,1.0,1.0,0.0,1.0,-3.332281827926636,3.3322739601135254,7.724392162344884e-06,2.057880401611328,0.6980471014976501,0.6980471014976501,0.0,86.51837158203125,90.0,20463.107421875,-0.0,2608.196044921875,1.0,283.1499938964844,285.7699279785156,291.27685546875,292.68426513671875,293.1499938964844,293.1499938964844,283.1499938964844,20131.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747723817825317,1.0,0.0,0.0,1.8621916770935056,1.8621997833251955,2.313886966476275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4385.8896484375,0.0,244.68112182617188,1895.4371337890625,0.0,1417.6346435546875,0.4874891936779022,1.0,0.0,3.0,1.0,0.0
11971080,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.8529648184776306,0.2540962696075439,0.2298448830842971,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.9990000128746032,0.5278285145759583,0.3880254030227661,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538330078125,0.924329400062561,0.3215326070785522,0.2253156900405883,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.9307624697685242,0.3269029557704925,0.3105387091636657,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.8337374329566956,0.2363195717334747,1.068551778793335,286.5541381835937,287.7146911621094,291.92041015625,288.2928466796875,291.9208374023437,297.1667785644531,286.5553894042969,1.0,0.5780156850814819,1.0,1.0,0.0,1.0,-3.334239959716797,3.3342320919036865,7.733453458058648e-06,2.0590803623199463,0.6903241872787476,0.6903241872787476,0.0,87.30259704589844,93.0,20221.931640625,-0.0,2616.693603515625,1.0,283.1499938964844,285.7968444824219,291.2555847167969,292.6491394042969,293.1499938964844,293.1499938964844,283.1499938964844,20071.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671115517616272,1.0,0.0,0.0,1.8214359283447263,1.8214439153671265,2.213712519960609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4368.9697265625,0.0,231.995346069336,1895.4371337890625,0.0,1390.687255859375,0.478898823261261,1.0,0.0,3.0,1.0,0.0
