time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704650878906,0.8497836589813232,0.2536366283893585,0.2294528037309646,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.9990000128746032,0.5287731885910034,0.3918685913085937,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707092285156,0.9214617609977722,0.3221193552017212,0.2257351130247116,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707092285156,0.926889419555664,0.3266004621982574,0.3102757036685943,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57037353515625,0.8307344913482666,0.2358781546354293,1.066698431968689,286.5710144042969,287.7305603027344,291.9075927734375,288.269775390625,291.9080505371094,297.17010498046875,286.572265625,1.0,0.5789058804512024,1.0,1.0,0.0,1.0,-3.3368656635284424,3.336857795715332,7.745628863631282e-06,2.060697078704834,0.6826038956642151,0.6826038956642151,0.0,88.17781829833984,93.0,19981.0703125,-0.0,2627.0986328125,1.0,283.1499938964844,285.82403564453125,291.2331848144531,292.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,20022.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674965620040894,1.0,0.0,0.0,1.7813433408737185,1.781351089477539,2.117330524242789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4351.82666015625,0.0,220.0203552246093,1895.4371337890625,0.0,1364.295166015625,0.4705122113227844,1.0,0.0,3.0,1.0,0.0
11971200,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58746337890625,0.8465226292610168,0.2531998753547668,0.2290831804275512,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.9990000128746032,0.52960205078125,0.3959557116031647,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58770751953125,0.9184703826904296,0.3227390646934509,0.2261788845062255,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58770751953125,0.9228723645210266,0.3263184130191803,0.3100338578224182,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.8276300430297852,0.2354498952627182,1.064911961555481,286.5880126953125,287.74688720703125,291.8944396972656,288.24627685546875,291.8948974609375,297.17266845703125,286.5892944335937,1.0,0.5799176096916199,1.0,1.0,0.0,1.0,-3.340059757232666,3.340051889419556,7.760461812722497e-06,2.0626683235168457,0.6748849153518677,0.6748849153518677,0.0,89.1288833618164,96.0,19739.638671875,-0.0,2639.129150390625,1.0,283.1499938964844,285.8515625,291.2098388671875,292.57550048828125,293.1499938964844,293.1499938964844,283.1499938964844,19979.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638630032539368,1.0,0.0,0.0,1.7417696714401243,1.7417773008346558,2.0243000165010017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4334.47216796875,0.0,208.66847229003903,1895.4371337890625,0.0,1338.078125,0.4622943103313446,1.0,0.0,3.0,1.0,0.0
11971260,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046447753906,0.8432138562202454,0.2527872323989868,0.2287369817495346,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051025390625,0.9990000128746032,0.5303204655647278,0.4002515077590942,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.915407419204712,0.3233936727046966,0.2266482263803482,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048889160156,0.918772280216217,0.3260581791400909,0.3098143637180328,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8244470357894897,0.2350364029407501,1.063198804855347,286.6051940917969,287.7636108398437,291.8809509277344,288.222412109375,291.88140869140625,297.1745910644531,286.60650634765625,1.0,0.5810413360595703,1.0,1.0,0.0,1.0,-3.3437840938568115,3.343776226043701,7.77778222982306e-06,2.064970254898072,0.6671669483184814,0.6671669483184814,0.0,90.14877319335938,96.0,19497.361328125,-0.0,2652.67626953125,1.0,283.1499938964844,285.8794860839844,291.1856994628906,292.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,19942.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601791381835938,1.0,0.0,0.0,1.7026646137237549,1.7026718854904177,1.934423750071801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.9326171875,0.0,197.89195251464844,1895.4371337890625,0.0,1311.79150390625,0.4542332291603088,1.0,0.0,3.0,1.0,0.0
11971320,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220703125,0.8398954272270203,0.2523978054523468,0.2284130752086639,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6225280761719,0.9990000128746032,0.5309433937072754,0.4047029614448547,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9123366475105286,0.3240821659564972,0.2271421700716018,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9146665334701538,0.3258192837238312,0.3096164166927337,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.821213960647583,0.234638050198555,1.0615592002868652,286.62261962890625,287.7807312011719,291.8671569824219,288.1982421875,291.8676452636719,297.1759948730469,286.6239318847656,1.0,0.5822580456733704,1.0,1.0,0.0,1.0,-3.3479549884796143,3.347947120666504,7.797208127158228e-06,2.0675511360168457,0.6594493985176086,0.6594493985176086,0.0,91.22513580322266,99.0,19253.68359375,-0.0,2667.505859375,1.0,283.1499938964844,285.9078674316406,291.1609802246094,292.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,19907.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564240455627441,1.0,0.0,0.0,1.6639530658721924,1.6639602184295654,1.847462129944688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.2353515625,0.0,187.6381683349609,1895.4371337890625,0.0,1285.3055419921875,0.4463105201721191,1.0,0.0,3.0,1.0,0.0
11971380,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.8365848660469055,0.2520328164100647,0.2281124889850616,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.9990000128746032,0.5314735174179077,0.4092863500118255,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.9092984795570374,0.3248065412044525,0.2276620417833328,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.910610556602478,0.325603038072586,0.3094411492347717,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.8179380297660828,0.2342563867568969,1.0599995851516724,286.6402893066406,287.79815673828125,291.85308837890625,288.173828125,291.85357666015625,297.17694091796875,286.6416320800781,1.0,0.583561897277832,1.0,1.0,0.0,1.0,-3.3525519371032715,3.352544069290161,7.818650374247227e-06,2.07039761543274,0.6517326235771179,0.6517326235771179,0.0,92.35333251953124,99.0,19008.59375,-0.0,2683.558837890625,1.0,283.1499938964844,285.93670654296875,291.1357727050781,292.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,19874.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525793075561523,1.0,0.0,0.0,1.625633716583252,1.6256407499313354,1.763351207273445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4281.41064453125,0.0,177.88229370117188,1895.4371337890625,0.0,1258.5166015625,0.4385260939598083,1.0,0.0,3.0,1.0,0.0
11971440,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6576232910156,0.8333048224449158,0.251691073179245,0.2278338372707367,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581115722656,0.9990000128746032,0.5319235324859619,0.4139610528945923,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65789794921875,0.9063419103622437,0.3255653977394104,0.2282066643238067,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65789794921875,0.9066725373268129,0.3254085779190063,0.3092875182628631,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.814631462097168,0.2338913679122924,1.0585185289382937,286.658203125,287.8158874511719,291.8388061523437,288.1491394042969,291.8392944335937,297.17755126953125,286.6595764160156,1.0,0.5849376320838928,1.0,1.0,0.0,1.0,-3.357506513595581,3.3574986457824707,7.84179792390205e-06,2.073467493057251,0.644016683101654,0.644016683101654,0.0,93.5234375,102.0,18761.79296875,-0.0,2700.64501953125,1.0,283.1499938964844,285.9660339355469,291.1101989746094,292.41827392578125,293.1499938964844,293.1499938964844,283.1499938964844,19842.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486417055130005,1.0,0.0,0.0,1.587675929069519,1.5876827239990234,1.6819656423194829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4263.48388671875,0.0,168.5911102294922,1895.4371337890625,0.0,1231.4327392578125,0.4308719336986542,1.0,0.0,3.0,1.0,0.0
11971500,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.830062747001648,0.2513762712478637,0.2275783568620681,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791381835937,0.9990000128746032,0.5322985053062439,0.4187102913856506,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788024902344,0.9034979343414308,0.3263631761074066,0.2287774682044983,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788024902344,0.9029036164283752,0.3252393305301666,0.3091567754745483,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783142089844,0.811290442943573,0.2335459589958191,1.0571227073669434,286.6792297363281,287.8338623046875,291.8243103027344,288.124267578125,291.8247985839844,297.1778869628906,286.6810913085937,1.0,0.5863817930221558,1.0,1.0,0.0,1.0,-3.3628087043762207,3.3628008365631104,7.86661166785052e-06,2.076754093170166,0.6363453269004822,0.6363453269004822,0.0,94.7321319580078,102.0,18542.361328125,-0.0,2718.734375,1.0,283.1499938964844,285.99786376953125,291.0844421386719,292.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,19808.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446082592010498,1.0,0.0,0.0,1.5501394271850586,1.550146222114563,1.6033744998367188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4246.0869140625,0.0,159.75323486328125,1895.4371337890625,0.0,1204.065185546875,0.4233585298061371,1.0,0.0,3.0,1.0,0.0
11971560,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035827636719,0.8268946409225464,0.2511018812656402,0.2273537069559097,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043151855469,0.9990000128746032,0.5326248407363892,0.4234786331653595,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.900800347328186,0.3272132873535156,0.2293803989887237,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.8992964029312134,0.3251074552536011,0.3090561032295227,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034606933594,0.8079386353492737,0.2332299798727035,1.0558393001556396,286.70440673828125,287.85205078125,291.80963134765625,288.0992736816406,291.8101501464844,297.1781921386719,286.706298828125,1.0,0.5878862142562866,1.0,1.0,0.0,1.0,-3.368448257446289,3.3684403896331787,7.89304613135755e-06,2.080250024795532,0.6287643313407898,0.6287643313407898,0.0,95.96712493896484,105.0,18335.39453125,-0.0,2737.743408203125,1.0,283.1499938964844,286.03436279296875,291.05914306640625,292.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,19769.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405770182609558,1.0,0.0,0.0,1.5132272243499756,1.5132337808609009,1.5279238141374665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.1259765625,0.0,151.37962341308594,1895.4371337890625,0.0,1177.0999755859375,0.4160135686397552,1.0,0.0,3.0,1.0,0.0
11971620,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.8238195180892944,0.2508676648139953,0.2271665334701538,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.9990000128746032,0.5329090356826782,0.4282319247722626,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72955322265625,0.8982122540473938,0.3281164467334747,0.2300211936235427,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72955322265625,0.895790159702301,0.3250139057636261,0.308992475271225,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.8045907616615295,0.2329454123973846,1.0546973943710327,286.7300109863281,287.8703918457031,291.7948608398437,288.0741271972656,291.7953491210937,297.1784973144531,286.73193359375,1.0,0.5894498825073242,1.0,1.0,0.0,1.0,-3.374446153640747,3.3744382858276367,7.921212272776756e-06,2.0839693546295166,0.6212360858917236,0.6212360858917236,0.0,97.22145080566406,105.0,18127.625,-0.0,2757.68701171875,1.0,283.1499938964844,286.0714416503906,291.0345764160156,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,19728.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366472244262695,1.0,0.0,0.0,1.4769401550292969,1.476946473121643,1.4555233462942854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.3857421875,0.0,143.45986938476562,1895.4371337890625,0.0,1151.1925048828125,0.4088466763496399,1.0,0.0,3.0,1.0,0.0
11971680,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.755126953125,0.8208230137825012,0.2506667971611023,0.2270113676786422,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.9990000128746032,0.53315669298172,0.4329667091369629,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8957251906394958,0.3290656208992004,0.2306954264640808,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8923827409744263,0.3249530792236328,0.3089613914489746,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549743652344,0.8013041615486145,0.2326887249946594,1.053685188293457,286.7559814453125,287.88885498046875,291.77996826171875,288.0489501953125,291.78045654296875,297.1788024902344,286.7579345703125,1.0,0.5910650491714478,1.0,1.0,0.0,1.0,-3.380758285522461,3.3807504177093506,7.950909093779046e-06,2.087884426116944,0.6137585043907166,0.6137585043907166,0.0,98.49298095703124,108.0,17918.888671875,-0.0,2778.46826171875,1.0,283.1499938964844,286.10894775390625,291.0101928710937,292.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,19685.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328157782554626,1.0,0.0,0.0,1.4412646293640137,1.4412708282470703,1.386056283081416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.701171875,0.0,135.96766662597656,1895.4371337890625,0.0,1126.2998046875,0.4018555283546448,1.0,0.0,3.0,1.0,0.0
11971740,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8178934454917908,0.2504981756210327,0.2268868237733841,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.9990000128746032,0.5333675742149353,0.4376826882362366,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.8933372497558594,0.3300608694553375,0.2314028590917587,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.889073371887207,0.3249244689941406,0.3089621365070343,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78125,0.798103928565979,0.2324601858854293,1.05280339717865,286.7822570800781,287.90740966796875,291.7649841308594,288.0237121582031,291.7655029296875,297.1791076660156,286.7842102050781,1.0,0.5927309393882751,1.0,1.0,0.0,1.0,-3.3873815536499023,3.387373447418213,7.982132956385612e-06,2.091993570327759,0.6063356995582581,0.6063356995582581,0.0,99.7814483642578,108.0,17709.578125,-0.0,2800.089599609375,1.0,283.1499938964844,286.1468811035156,290.9857482910156,292.2274169921875,293.1499938964844,293.1499938964844,283.1499938964844,19640.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290637850761414,1.0,0.0,0.0,1.406261682510376,1.406267762184143,1.3195496251228178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.0283203125,0.0,128.8949432373047,1895.4371337890625,0.0,1102.280029296875,0.3950530588626861,1.0,0.0,3.0,1.0,0.0
11971800,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80792236328125,0.8150174617767334,0.2503586113452911,0.226789191365242,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087158203125,0.9990000128746032,0.5335445404052734,0.4423777461051941,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.8910443186759949,0.3310984373092651,0.2321404367685318,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8858593702316284,0.3249246478080749,0.3089911043643951,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8077697753906,0.7949889302253723,0.2322574108839035,1.0520405769348145,286.8088073730469,287.9259948730469,291.75,287.9984741210937,291.7505187988281,297.1793518066406,286.810791015625,1.0,0.5944414138793945,1.0,1.0,0.0,1.0,-3.394279956817627,3.394271850585937,8.014720151550137e-06,2.096274375915528,0.5989673733711243,0.5989673733711243,0.0,101.08524322509766,111.0,17499.734375,-0.0,2822.473388671875,1.0,283.1499938964844,286.1851501464844,290.9610900878906,292.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,19595.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253508925437927,1.0,0.0,0.0,1.371936559677124,1.3719425201416016,1.255918533615841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.32080078125,0.0,122.21984100341795,1895.4371337890625,0.0,1078.8638916015625,0.3884391188621521,1.0,0.0,3.0,1.0,0.0
11971860,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8121868371963501,0.2502490282058716,0.2267189919948578,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.9990000128746032,0.5336865186691284,0.447049081325531,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.8888470530509949,0.332179307937622,0.2329087555408477,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.8827418088912964,0.3249537348747253,0.3090482950210571,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.7919616103172302,0.2320809215307235,1.051398754119873,286.8356018066406,287.944580078125,291.7350158691406,287.97332763671875,291.7355041503906,297.1795654296875,286.83758544921875,1.0,0.5961960554122925,1.0,1.0,0.0,1.0,-3.401453971862793,3.4014458656311035,8.048682502703741e-06,2.100727081298828,0.5916577577590942,0.5916577577590942,0.0,102.40359497070312,111.0,17289.7734375,-0.0,2845.626220703125,1.0,283.1499938964844,286.2237243652344,290.9361572265625,292.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,19548.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216482520103455,1.0,0.0,0.0,1.338342547416687,1.338348388671875,1.1951652822972392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.5966796875,0.0,115.93255615234376,1895.4371337890625,0.0,1055.8675537109375,0.3820247948169708,1.0,0.0,3.0,1.0,0.0
11971920,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.8093898892402649,0.2501660585403442,0.2266734689474105,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.9990000128746032,0.533796489238739,0.4516938924789428,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.8867419362068176,0.333299845457077,0.2337050884962082,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.879718542098999,0.325008749961853,0.3091305792331695,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.861572265625,0.7890206575393677,0.2319282591342926,1.0508661270141602,286.86260986328125,287.963134765625,291.72003173828125,287.9482421875,291.7205505371094,297.1797790527344,286.8646240234375,1.0,0.5979887843132019,1.0,1.0,0.0,1.0,-3.4088690280914307,3.408860921859741,8.083861757768318e-06,2.105330228805542,0.5844054818153381,0.5844054818153381,0.0,103.73468780517578,114.0,17079.669921875,-0.0,2869.470703125,1.0,283.1499938964844,286.2625427246094,290.9110107421875,292.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,19500.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179231405258179,1.0,0.0,0.0,1.305464267730713,1.305469989776611,1.1371647445912458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4135.8623046875,0.0,110.00765228271484,1895.4371337890625,0.0,1033.094970703125,0.3758046627044678,1.0,0.0,3.0,1.0,0.0
11971980,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8066185116767883,0.2501098215579986,0.2266528159379959,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9990000128746032,0.5338729619979858,0.4563092887401581,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.8847302794456482,0.3344615697860718,0.2345304936170578,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8767905831336975,0.3250902593135834,0.3092384934425354,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.7861683964729309,0.2318002134561538,1.0504460334777832,286.8898010253906,287.98162841796875,291.70513916015625,287.9232788085937,291.7056579589844,297.17999267578125,286.8918151855469,1.0,0.5998196005821228,1.0,1.0,0.0,1.0,-3.4165284633636475,3.416520357131958,8.120283382595517e-06,2.1100857257843018,0.5772154927253723,0.5772154927253723,0.0,105.0777587890625,114.0,16869.9140625,-0.0,2894.01904296875,1.0,283.1499938964844,286.3015441894531,290.8857421875,292.0770874023437,293.1499938964844,293.1499938964844,283.1499938964844,19452.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141549944877625,1.0,0.0,0.0,1.27335786819458,1.273363471031189,1.0819181994747853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4120.1689453125,0.0,104.436767578125,1895.4371337890625,0.0,1010.4361572265624,0.3697901368141174,1.0,0.0,3.0,1.0,0.0
11972040,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.803873598575592,0.2500774264335632,0.2266541719436645,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.9990000128746032,0.5339182019233704,0.4608934819698334,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.8828080296516418,0.3356613218784332,0.2353826761245727,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.8739551901817322,0.325195848941803,0.3093695640563965,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.7834027409553528,0.2316947281360626,1.050128936767578,286.9171447753906,287.9999694824219,291.6903686523437,287.89849853515625,291.6908569335937,297.1802062988281,286.9191589355469,1.0,0.6016835570335388,1.0,1.0,0.0,1.0,-3.424403667449951,3.4243953227996826,8.157817319442984e-06,2.114975929260254,0.570086658000946,0.570086658000946,0.0,106.4313735961914,102.0,16660.5,-0.0,2919.20849609375,1.0,283.1499938964844,286.3406982421875,290.8605041503906,292.0391845703125,293.1499938964844,293.1499938964844,283.1499938964844,19404.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103313565254211,1.0,0.0,0.0,1.242002010345459,1.2420074939727783,1.029290714882336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4104.53955078125,0.0,99.19497680664062,1895.4371337890625,0.0,987.8366088867188,0.3639739751815796,1.0,0.0,3.0,1.0,0.0
11972100,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.8040425181388855,0.2500535845756531,0.2266266494989395,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94244384765625,0.9990000128746032,0.534102201461792,0.4605545997619629,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.8841041922569275,0.3368838429450989,0.2362225502729416,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8742685914039612,0.3253095746040344,0.309470385313034,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94158935546875,0.7834805250167847,0.2315966486930847,1.0496615171432495,286.9424743652344,288.01812744140625,291.6756896972656,287.8739318847656,291.6761779785156,297.1810607910156,286.944091796875,1.0,0.6013282537460327,1.0,1.0,0.0,1.0,-3.424590349197388,3.4245822429656982,8.159142453223467e-06,2.115295648574829,0.5629900097846985,0.5629900097846985,0.0,106.3629379272461,102.0,16434.923828125,-0.0,2919.19775390625,1.0,283.1499938964844,286.3783874511719,290.8352966308594,292.00115966796875,293.1499938964844,293.1499938964844,283.1499938964844,19356.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064398884773254,1.0,0.0,0.0,1.2113933563232422,1.211398720741272,9.79182885885166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4088.6474609375,0.0,94.26708984375,1895.4371337890625,0.0,965.2485961914062,0.3583577871322632,1.0,0.0,3.0,1.0,0.0
11972160,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673156738281,0.8061952590942383,0.2500440776348114,0.2265766412019729,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.9990000128746032,0.5347774028778076,0.4568626880645752,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.8876081705093384,0.3381339311599731,0.2370544970035553,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96783447265625,0.8767264485359192,0.3254359662532806,0.3095467090606689,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671325683594,0.7854928374290466,0.2315143048763275,1.0490829944610596,286.96844482421875,288.0361022949219,291.66119384765625,287.8495788574219,291.66168212890625,297.1845397949219,286.9709777832031,1.0,0.5998950600624084,1.0,1.0,0.0,1.0,-3.419484853744507,3.4194767475128174,8.134965355566237e-06,2.112204074859619,0.555945634841919,0.555945634841919,0.0,105.312255859375,90.0,16216.67578125,-0.0,2901.835205078125,1.0,283.1499938964844,286.4134216308594,290.8099060058594,291.9623107910156,293.1499938964844,293.1499938964844,283.1499938964844,19310.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602422297000885,1.0,0.0,0.0,1.1814424991607666,1.1814478635787964,9.313622939544076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4072.157958984375,0.0,89.6246566772461,1895.4371337890625,0.0,942.372314453125,0.3529300391674042,1.0,0.0,3.0,1.0,0.0
11972220,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.8098850250244141,0.2500812411308288,0.226530447602272,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9990000128746032,0.5360670685768127,0.4505733847618103,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8929259181022644,0.3394447565078735,0.2378988415002823,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.8809404969215393,0.3256036341190338,0.3096237778663635,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.7890868782997131,0.2314733117818832,1.0485154390335083,287.00311279296875,288.0538330078125,291.6469116210937,287.8255615234375,291.6473693847656,297.1912536621094,287.0054931640625,1.0,0.5975295901298523,1.0,1.0,0.0,1.0,-3.410524845123291,3.4105167388916016,8.092461030173581e-06,2.106703519821167,0.5491107702255249,0.5491107702255249,0.0,103.5286865234375,90.0,16006.283203125,-0.0,2871.843017578125,1.0,283.1499938964844,286.45098876953125,290.7845153808594,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,19256.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598248302936554,1.0,0.0,0.0,1.152585506439209,1.1525906324386597,8.86420323809034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.506103515625,0.0,85.29136657714844,1895.4371337890625,0.0,919.093017578125,0.3477321267127991,1.0,0.0,3.0,1.0,0.0
11972280,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03497314453125,0.8149528503417969,0.2501672506332397,0.2265092134475708,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03594970703125,0.9990000128746032,0.5380228757858276,0.441941350698471,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.9000129103660583,0.3408187329769134,0.238772451877594,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.8868756294250488,0.3258160054683685,0.3097223043441772,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0348205566406,0.7942230701446533,0.2314807474613189,1.0480557680130005,287.0360412597656,288.0712585449219,291.6328430175781,287.8018493652344,291.6333312988281,297.2013854980469,287.0382385253906,1.0,0.5943681001663208,1.0,1.0,0.0,1.0,-3.3983259201049805,3.39831805229187,8.03469811216928e-06,2.09917950630188,0.5423651933670044,0.5423651933670044,0.0,101.11750030517578,93.0,15790.4658203125,-0.0,2831.35302734375,1.0,283.1499938964844,286.4878845214844,290.759765625,291.8857727050781,293.1499938964844,293.1499938964844,283.1499938964844,19202.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939875245094299,1.0,0.0,0.0,1.1246763467788696,1.1246814727783203,8.440119358965603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.132080078125,0.0,81.2470932006836,1895.4371337890625,0.0,895.874755859375,0.3427585363388061,1.0,0.0,3.0,1.0,0.0
11972340,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8183689713478088,0.2503058016300201,0.2265590280294418,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694274902344,0.9990000128746032,0.5404819250106812,0.4362454414367676,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.9052932858467102,0.3422611653804779,0.239711508154869,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.8909957408905029,0.3260804414749145,0.309893250465393,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0681457519531,0.7977449297904968,0.231549471616745,1.0479707717895508,287.06951904296875,288.08837890625,291.6190490722656,287.77850341796875,291.6195068359375,297.2141418457031,287.07208251953125,1.0,0.5927916169166565,1.0,1.0,0.0,1.0,-3.391378402709961,3.3913705348968506,8.001487913134042e-06,2.0947024822235107,0.5357338786125183,0.5357338786125183,0.0,99.57166290283205,93.0,15588.0224609375,-0.0,2807.4375,1.0,283.1499938964844,286.5245666503906,290.7356872558594,291.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,19149.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896676778793335,1.0,0.0,0.0,1.0976643562316897,1.0976693630218506,8.039565102535563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4026.0927734375,0.0,77.46907806396484,1895.4371337890625,0.0,872.895263671875,0.3380030393600464,1.0,0.0,3.0,1.0,0.0
11972400,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.8208817839622498,0.2504884898662567,0.2266679555177688,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.9990000128746032,0.543083131313324,0.4322128593921661,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.9097076058387756,0.3437666594982147,0.2407085597515106,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10528564453125,0.8940721750259399,0.3263907730579376,0.3101270496845245,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1045227050781,0.8003565073013306,0.2316722720861435,1.048224925994873,287.1059265136719,288.1051025390625,291.6055603027344,287.7555847167969,291.60601806640625,297.22735595703125,287.1086120605469,1.0,0.5917600989341736,1.0,1.0,0.0,1.0,-3.38771915435791,3.3877110481262207,7.984105650393758e-06,2.092383623123169,0.5292685031890869,0.5292685031890869,0.0,98.52755737304688,96.0,15397.4404296875,-0.0,2793.54443359375,1.0,283.1499938964844,286.5632629394531,290.7124328613281,291.8128967285156,293.1499938964844,293.1499938964844,283.1499938964844,19095.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853342413902283,1.0,0.0,0.0,1.0717015266418457,1.0717065334320068,7.663746970365537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4011.977783203125,0.0,73.95481872558594,1895.4371337890625,0.0,850.4007568359375,0.3334767520427704,1.0,0.0,3.0,1.0,0.0
11972460,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1422119140625,0.822790801525116,0.2507102787494659,0.2268240749835968,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.9990000128746032,0.5457170605659485,0.4293050169944763,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14288330078125,0.9134839177131652,0.3453314900398254,0.2417559474706649,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427917480469,0.8964312672615051,0.3267426788806915,0.3104124367237091,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1420288085937,0.8023495078086853,0.2318431138992309,1.0487573146820068,287.1434631347656,288.1214294433594,291.5924072265625,287.73309326171875,291.59283447265625,297.2402648925781,287.146240234375,1.0,0.5912362933158875,1.0,1.0,0.0,1.0,-3.3863885402679443,3.386380434036255,7.977743734954856e-06,2.0915184020996094,0.5229631066322327,0.5229631066322327,0.0,97.81761932373048,96.0,15215.6025390625,-0.0,2786.593017578125,1.0,283.1499938964844,286.6026306152344,290.6902770996094,291.77886962890625,293.1499938964844,293.1499938964844,283.1499938964844,19040.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581066370010376,1.0,0.0,0.0,1.0467956066131592,1.0468004941940308,7.311680860766502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3998.5908203125,0.0,70.69286346435547,1895.4371337890625,0.0,828.7828979492188,0.3291823267936706,1.0,0.0,3.0,1.0,0.0
11972520,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805419921875,0.8241906762123108,0.2509655356407165,0.2270200401544571,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.9990000128746032,0.5483205914497375,0.4273368418216705,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812438964844,0.9166517853736876,0.3469494581222534,0.2428478598594665,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18115234375,0.8981754779815674,0.3271306455135345,0.310742050409317,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18035888671875,0.8038138151168823,0.2320546656847,1.049524426460266,287.18182373046875,288.1372985839844,291.57958984375,287.7110900878906,291.5800170898437,297.25250244140625,287.1846618652344,1.0,0.5911368727684021,1.0,1.0,0.0,1.0,-3.387012958526612,3.387005090713501,7.980622285685968e-06,2.0918731689453125,0.516818106174469,0.516818106174469,0.0,97.38336944580078,99.0,15041.4990234375,-0.0,2785.423095703125,1.0,283.1499938964844,286.642333984375,290.66912841796875,291.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,18986.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769086480140686,1.0,0.0,0.0,1.0229182243347168,1.0229229927062988,6.981927214155803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3985.8408203125,0.0,67.66402435302734,1895.4371337890625,0.0,808.225830078125,0.3251102864742279,1.0,0.0,3.0,1.0,0.0
11972580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.219482421875,0.8251218795776367,0.2512522339820862,0.2272529751062393,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.9990000128746032,0.5508602261543274,0.426224946975708,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2201843261719,0.9192160367965698,0.3486189246177673,0.2439823895692825,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2200622558594,0.8993486166000366,0.3275526463985443,0.3111129701137543,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2192687988281,0.8047878742218018,0.232303500175476,1.0505064725875854,287.22076416015625,288.1526794433594,291.56719970703125,287.68963623046875,291.567626953125,297.2638854980469,287.2236328125,1.0,0.5914244055747986,1.0,1.0,0.0,1.0,-3.3894262313842773,3.389418363571167,7.991957318154164e-06,2.09334397315979,0.5108423829078674,0.5108423829078674,0.0,97.19802856445312,99.0,14875.01171875,-0.0,2789.523681640625,1.0,283.1499938964844,286.6821594238281,290.6488647460937,291.7153625488281,293.1499938964844,293.1499938964844,283.1499938964844,18933.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728928446769714,1.0,0.0,0.0,1.0000933408737185,1.0000979900360107,6.673820251990037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3973.698486328125,0.0,64.85820770263672,1895.4371337890625,0.0,788.83349609375,0.3212620317935943,1.0,0.0,3.0,1.0,0.0
11972640,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.8256561756134033,0.2515665292739868,0.2275179475545883,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.9990000128746032,0.5533166527748108,0.4258340895175934,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25946044921875,0.9212496280670166,0.3503351509571075,0.2451552301645279,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25933837890625,0.9000366926193237,0.3280050754547119,0.3115200996398926,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585144042969,0.8053450584411621,0.2325838208198547,1.051669955253601,287.260009765625,288.1675109863281,291.55523681640625,287.6687316894531,291.5556335449219,297.2743225097656,287.2629089355469,1.0,0.5920385122299194,1.0,1.0,0.0,1.0,-3.3933539390563965,3.393346071243286,8.01046917331405e-06,2.095759868621826,0.5050370097160339,0.5050370097160339,0.0,97.2214126586914,102.0,14715.5224609375,-0.0,2798.089599609375,1.0,283.1499938964844,286.7218933105469,290.62939453125,291.6856384277344,293.1499938964844,293.1499938964844,283.1499938964844,18880.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690302848815918,1.0,0.0,0.0,0.9782931208610536,0.9782977104187012,6.386036943695217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3962.090087890625,0.0,62.25843048095703,1895.4371337890625,0.0,770.603515625,0.3176277875900268,1.0,0.0,3.0,1.0,0.0
11972700,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981262207031,0.8258308172225952,0.2519067525863647,0.2278128117322921,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.9990000128746032,0.5556811690330505,0.4260958731174469,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2988586425781,0.922790825366974,0.3520963788032532,0.2463646531105041,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2987365722656,0.9002845287322998,0.3284865617752075,0.3119614422321319,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2979431152344,0.8055232167243958,0.232892632484436,1.0529978275299072,287.2994384765625,288.1817626953125,291.54376220703125,287.6484375,291.54412841796875,297.2837829589844,287.3023376464844,1.0,0.5929487943649292,1.0,1.0,0.0,1.0,-3.398658514022827,3.3986504077911377,8.035530299821403e-06,2.099034786224365,0.4994078278541565,0.4994078278541565,0.0,97.43364715576172,102.0,14562.9482421875,-0.0,2810.734619140625,1.0,283.1499938964844,286.76141357421875,290.6106262207031,291.6571350097656,293.1499938964844,293.1499938964844,283.1499938964844,18830.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653260350227356,1.0,0.0,0.0,0.9575196504592896,0.9575242400169371,6.11770971659098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3950.99267578125,0.0,59.85328674316406,1895.4371337890625,0.0,753.5027465820312,0.3142043650150299,1.0,0.0,3.0,1.0,0.0
11972760,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3375244140625,0.8256986141204834,0.2522703409194946,0.2281342893838882,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3386535644531,0.9990000128746032,0.5579515695571899,0.4269171059131622,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382568359375,0.9239064455032348,0.3538993299007416,0.2476076483726501,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3381042480469,0.9001568555831909,0.3289946615695953,0.3124337494373321,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373107910156,0.8053768873214722,0.2332259118556976,1.054466724395752,287.3388061523437,288.19537353515625,291.5327453613281,287.6287841796875,291.5331115722656,297.2922668457031,287.3417053222656,1.0,0.5941140651702881,1.0,1.0,0.0,1.0,-3.405150890350342,3.4051427841186523,8.066273039730731e-06,2.103050947189331,0.4939565658569336,0.4939565658569336,0.0,97.8083953857422,105.0,14416.966796875,-0.0,2826.929443359375,1.0,283.1499938964844,286.800537109375,290.59246826171875,291.62969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18782.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617730617523193,1.0,0.0,0.0,0.93774676322937,0.9377512335777284,5.8676551617509176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3940.366455078125,0.0,57.62825012207031,1895.4371337890625,0.0,737.4464721679688,0.3109824061393738,1.0,0.0,3.0,1.0,0.0
11972820,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.376708984375,0.8253009915351868,0.2526553869247436,0.2284800857305526,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.9990000128746032,0.5601288080215454,0.4282272458076477,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.9246509671211244,0.3557416796684265,0.2488820701837539,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3772888183594,0.8997046947479248,0.3295275866985321,0.3129346966743469,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.8049489855766296,0.2335807383060455,1.056059718132019,287.37799072265625,288.2083435058594,291.5223083496094,287.6098022460937,291.52264404296875,297.2998352050781,287.380859375,1.0,0.5955034494400024,1.0,1.0,0.0,1.0,-3.4126899242401123,3.412681818008423,8.102058018266689e-06,2.107720375061035,0.4886867702007293,0.4886867702007293,0.0,98.32632446289062,105.0,14277.4365234375,-0.0,2846.289306640625,1.0,283.1499938964844,286.83917236328125,290.574951171875,291.60333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18735.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583619475364685,1.0,0.0,0.0,0.9189573526382446,0.9189618229866028,5.6348735455458174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3930.19580078125,0.0,55.57114028930664,1895.4371337890625,0.0,722.3451538085938,0.3079546988010406,1.0,0.0,3.0,1.0,0.0
11972880,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.8246868848800659,0.2530600428581238,0.2288473099470138,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4167175292969,0.9990000128746032,0.5622197389602661,0.4299437403678894,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4163513183594,0.9250904321670532,0.3576197326183319,0.2501847445964813,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41619873046875,0.8989875912666321,0.3300826549530029,0.3134609758853912,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154052734375,0.8042901158332825,0.2339537441730499,1.057757019996643,287.4168701171875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127258300781,297.3065490722656,287.4197082519531,1.0,0.5970805883407593,1.0,1.0,0.0,1.0,-3.421107769012451,3.4210996627807617,8.142118531395681e-06,2.112938642501831,0.4835948348045349,0.4835948348045349,0.0,98.96478271484376,108.0,14143.9443359375,-0.0,2868.3525390625,1.0,283.1499938964844,286.877197265625,290.5580139160156,291.5779113769531,293.1499938964844,293.1499938964844,283.1499938964844,18690.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550721287727356,1.0,0.0,0.0,0.901098906993866,0.9011033177375792,5.4179920994101856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3920.455078125,0.0,53.66628646850586,1895.4371337890625,0.0,708.0676879882812,0.305107057094574,1.0,0.0,3.0,1.0,0.0
11972940,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540710449219,0.8238798379898071,0.2534846067428589,0.229235827922821,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4552001953125,0.9990000128746032,0.564225435256958,0.4320310652256012,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548034667969,0.925256073474884,0.3595328629016876,0.2515149712562561,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45465087890625,0.8980340361595154,0.3306591808795929,0.3140116035938263,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8034241795539856,0.2343436628580093,1.0595511198043823,287.4553527832031,288.2321472167969,291.50311279296875,287.5740966796875,291.50341796875,297.3124084472656,287.4581604003906,1.0,0.5988306999206543,1.0,1.0,0.0,1.0,-3.430337190628052,3.4303290843963623,8.186160812329035e-06,2.11866307258606,0.4786874651908874,0.4786874651908874,0.0,99.7148895263672,108.0,14016.671875,-0.0,2892.95361328125,1.0,283.1499938964844,286.91455078125,290.541748046875,291.55352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18648.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518993139266968,1.0,0.0,0.0,0.8841730952262878,0.8841774463653564,5.216365650539957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3911.163818359375,0.0,51.90606689453125,1895.4371337890625,0.0,694.5604248046875,0.3024366199970245,1.0,0.0,3.0,1.0,0.0
