time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920654296875,0.8229199647903442,0.2539264857769012,0.2296434491872787,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931640625,0.9990000128746032,0.5661532282829285,0.4344222843647003,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4927673339844,0.925203502178192,0.3614780604839325,0.2528701722621918,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926147460937,0.8968932032585144,0.3312548100948334,0.31458380818367,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4918518066406,0.8023931384086609,0.2347479164600372,1.0614269971847534,287.4932861328125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947204589844,297.3175964355469,287.4960632324219,1.0,0.6007246971130371,1.0,1.0,0.0,1.0,-3.440244197845459,3.4402358531951904,8.233574590121862e-06,2.1248106956481934,0.4739626049995422,0.4739626049995422,0.0,100.55859375,111.0,13895.33203125,-0.0,2919.7255859375,1.0,283.1499938964844,286.9511413574219,290.5261535644531,291.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,18608.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548828125,1.0,0.0,0.0,0.8681321144104004,0.868136465549469,5.028808658380513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3902.314208984375,0.0,50.27718353271485,1895.4371337890625,0.0,681.727783203125,0.2999303638935089,1.0,0.0,3.0,1.0,0.0
11973060,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294494628906,0.8218246698379517,0.254384309053421,0.2300688177347183,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.530517578125,0.9990000128746032,0.5680054426193237,0.4370891749858856,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301513671875,0.92495858669281,0.3634545505046844,0.2542496025562286,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299987792969,0.895588219165802,0.3318687677383423,0.3151765763759613,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292358398437,0.8012166619300842,0.2351654917001724,1.0633786916732788,287.5306701660156,288.2528076171875,291.4864501953125,287.5415954589844,291.4867248535156,297.3221740722656,287.53338623046875,1.0,0.6027503609657288,1.0,1.0,0.0,1.0,-3.450771808624268,3.450763463973999,8.284114301204681e-06,2.1313459873199463,0.4694242775440216,0.4694242775440216,0.0,101.48895263671876,111.0,13780.060546875,-0.0,2948.534423828125,1.0,283.1499938964844,286.9869384765625,290.5113525390625,291.5079650878906,293.1499938964844,293.1499938964844,283.1499938964844,18570.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458552837371826,1.0,0.0,0.0,0.8529657125473022,0.8529700040817261,4.8546354491918464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3893.926513671875,0.0,48.77216339111328,1895.4371337890625,0.0,669.5299072265625,0.2975835502147674,1.0,0.0,3.0,1.0,0.0
11973120,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.8206236958503723,0.2548557221889496,0.2305091619491577,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672302246094,0.9990000128746032,0.5697886347770691,0.4399791657924652,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.9245650768280028,0.3654598593711853,0.2556511461734772,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8941576480865479,0.3324990570545196,0.3157874941825866,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7999279499053955,0.2355944514274597,1.065394639968872,287.5673828125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794006347656,297.3261413574219,287.5700378417969,1.0,0.6048848032951355,1.0,1.0,0.0,1.0,-3.4618144035339355,3.461806058883667,8.337296094396152e-06,2.1382029056549072,0.4650713801383972,0.4650713801383972,0.0,102.49182891845705,114.0,13670.6640625,-0.0,2979.08984375,1.0,283.1499938964844,287.0218811035156,290.4973449707031,291.48687744140625,293.1499938964844,293.1499938964844,283.1499938964844,18533.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429726839065552,1.0,0.0,0.0,0.8386309742927551,0.8386352062225342,4.692834565389603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3886.00341796875,0.0,47.379878997802734,1895.4371337890625,0.0,657.9089965820312,0.2953845560550689,1.0,0.0,3.0,1.0,0.0
11973180,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022033691406,0.8193291425704956,0.2553398013114929,0.2309634983539581,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.9990000128746032,0.5715046525001526,0.4430716335773468,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029052734375,0.9240423440933228,0.3674933612346649,0.257074236869812,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6027526855469,0.892618715763092,0.3331449031829834,0.3164157569408417,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6020202636719,0.7985417246818542,0.2360340505838394,1.067470908164978,287.6033630371094,288.2699890136719,291.4725952148437,287.5126342773437,291.4728088378906,297.3296203613281,287.6059875488281,1.0,0.6071190237998962,1.0,1.0,0.0,1.0,-3.473329782485962,3.4733214378356934,8.392940799240023e-06,2.145355224609375,0.460907518863678,0.460907518863678,0.0,103.56226348876952,114.0,13567.2978515625,-0.0,3011.296875,1.0,283.1499938964844,287.05596923828125,290.4842224121094,291.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,18499.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401803255081177,1.0,0.0,0.0,0.8251169323921204,0.8251211047172546,4.542808795804376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3878.566162109375,0.0,46.09415054321289,1895.4371337890625,0.0,646.843505859375,0.2933289408683777,1.0,0.0,3.0,1.0,0.0
11973240,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374816894531,0.8179638385772705,0.2558346688747406,0.231429636478424,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385192871094,0.9990000128746032,0.5731592178344727,0.4463243186473846,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63818359375,0.923425018787384,0.3695528209209442,0.2585170269012451,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63800048828125,0.89100182056427,0.333804577589035,0.3170592486858368,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372985839844,0.797084391117096,0.2364827096462249,1.0695979595184326,287.6386108398437,288.27716064453125,291.466796875,287.4995422363281,291.46697998046875,297.3326110839844,287.64117431640625,1.0,0.6094345450401306,1.0,1.0,0.0,1.0,-3.4852328300476074,3.485224485397339,8.450656423519831e-06,2.152749538421631,0.4569316208362579,0.4569316208362579,0.0,104.68877410888672,117.0,13469.8125,-0.0,3044.918701171875,1.0,283.1499938964844,287.089111328125,290.4720458984375,291.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18466.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374751091003418,1.0,0.0,0.0,0.8123824000358582,0.8123865723609924,4.4036667645741545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3871.619873046875,0.0,44.905391693115234,1895.4371337890625,0.0,636.3005981445312,0.2914058864116668,1.0,0.0,3.0,1.0,0.0
11973300,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.8165363073348999,0.2563395798206329,0.2319068312644958,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729736328125,0.9990000128746032,0.5747537612915039,0.4497213363647461,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.9227278828620912,0.3716378211975097,0.2599790394306183,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6724853515625,0.8893199563026428,0.334477424621582,0.3177172541618347,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.7955672144889832,0.2369398772716522,1.071772813796997,287.673095703125,288.2833557128906,291.4617919921875,287.48748779296875,291.46197509765625,297.335205078125,287.6755676269531,1.0,0.6118244528770447,1.0,1.0,0.0,1.0,-3.497490882873535,3.4974822998046875,8.510301995556802e-06,2.1603658199310303,0.453147292137146,0.453147292137146,0.0,105.86750793457033,117.0,13378.3779296875,-0.0,3079.882080078125,1.0,283.1499938964844,287.121337890625,290.4608764648437,291.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18436.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348594784736633,1.0,0.0,0.0,0.8004174828529358,0.8004216551780701,4.274906117984757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3865.1845703125,0.0,43.80860900878906,1895.4371337890625,0.0,626.2705688476562,0.2896116375923157,1.0,0.0,3.0,1.0,0.0
11973360,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70562744140625,0.8150595426559448,0.2568533420562744,0.2323937267065048,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.9990000128746032,0.5762909054756165,0.4532366394996643,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.921972632408142,0.3737471103668213,0.2614593207836151,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.8875921368598938,0.3351622819900512,0.318388432264328,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.7940066456794739,0.2374045550823211,1.0739896297454834,287.70672607421875,288.2885131835937,291.4576416015625,287.4764709472656,291.457763671875,297.33740234375,287.7091369628906,1.0,0.6142773032188416,1.0,1.0,0.0,1.0,-3.510051250457764,3.510042667388916,8.571640137233771e-06,2.1681714057922363,0.4495582580566406,0.4495582580566406,0.0,107.09149169921876,120.0,13293.076171875,-0.0,3116.0458984375,1.0,283.1499938964844,287.1526184082031,290.4507751464844,291.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18406.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323387384414673,1.0,0.0,0.0,0.7892037630081177,0.7892078757286072,4.15596375091809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3859.278564453125,0.0,42.79776763916016,1895.4371337890625,0.0,616.754638671875,0.2879400849342346,1.0,0.0,3.0,1.0,0.0
11973420,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73846435546875,0.8135442137718201,0.2573747634887695,0.2328890264034271,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.9990000128746032,0.5777742266654968,0.4568476676940918,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391052246094,0.9211772084236144,0.3758792281150818,0.2629565894603729,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.8858340382575989,0.3358578979969024,0.319071352481842,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73828125,0.7924166917800903,0.2378758192062378,1.076243281364441,287.7395324707031,288.2926025390625,291.454345703125,287.4665222167969,291.4544677734375,297.3392333984375,287.74188232421875,1.0,0.6167829036712646,1.0,1.0,0.0,1.0,-3.522866487503052,3.522857904434204,8.634450750832912e-06,2.176136016845703,0.4461632370948791,0.4461632370948791,0.0,108.35453033447266,120.0,13213.859375,-0.0,3153.28076171875,1.0,283.1499938964844,287.1829528808594,290.4417724609375,291.40093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18379.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299122333526611,1.0,0.0,0.0,0.7787091732025146,0.7787132859230042,4.046169266302968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3853.904052734375,0.0,41.86618423461914,1895.4371337890625,0.0,607.7321166992188,0.2863833904266357,1.0,0.0,3.0,1.0,0.0
11973480,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704772949219,0.8119989633560181,0.2579027414321899,0.2333915382623672,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.9990000128746032,0.5792073607444763,0.4605343043804168,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7710876464844,0.9203569889068604,0.3780325055122375,0.264469563961029,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7709350585937,0.8840593695640564,0.3365630805492401,0.319764643907547,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702941894531,0.7908093333244324,0.2383527606725692,1.0785285234451294,287.771484375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520263671875,297.3407897949219,287.7737731933594,1.0,0.619331955909729,1.0,1.0,0.0,1.0,-3.5358927249908447,3.535883903503418,8.69853283802513e-06,2.184232950210572,0.4429596960544586,0.4429596960544586,0.0,109.65099334716795,123.0,13140.658203125,-0.0,3191.4677734375,1.0,283.1499938964844,287.2123718261719,290.4338684082031,291.38800048828125,293.1499938964844,293.1499938964844,283.1499938964844,18352.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275766849517822,1.0,0.0,0.0,0.7688998579978943,0.7689039707183838,3.944873228078905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3849.063232421875,0.0,41.00749969482422,1895.4371337890625,0.0,599.1735229492188,0.2849337160587311,1.0,0.0,3.0,1.0,0.0
11973540,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80157470703125,0.8104269504547119,0.2584368288516998,0.233900785446167,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.9990000128746032,0.5805894136428833,0.4642874896526336,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8022155761719,0.9195202589035034,0.3802071213722229,0.2659983038902282,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020324707031,0.8822749853134155,0.3372774124145508,0.3204679489135742,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014221191406,0.7891906499862671,0.2388350218534469,1.0808436870574951,287.8025817871094,288.2973937988281,291.45050048828125,287.45001220703125,291.4505310058594,297.3420715332031,287.8048095703125,1.0,0.6219205856323242,1.0,1.0,0.0,1.0,-3.54911208152771,3.549103260040283,8.763810001255479e-06,2.192450523376465,0.4399580359458923,0.4399580359458923,0.0,110.97860717773438,123.0,13073.837890625,-0.0,3230.56591796875,1.0,283.1499938964844,287.2408142089844,290.4271850585937,291.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18327.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253448486328125,1.0,0.0,0.0,0.7597888112068176,0.7597928643226624,3.851937435683794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3844.793701171875,0.0,40.22019577026367,1895.4371337890625,0.0,591.1090087890625,0.2835915386676788,1.0,0.0,3.0,1.0,0.0
11973600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83184814453125,0.8088349103927612,0.2589758336544037,0.234415516257286,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.9990000128746032,0.5819241404533386,0.4680894613265991,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.918679416179657,0.3824010789394378,0.2675413191318512,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.8804920315742493,0.3379995822906494,0.3211797773838043,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316955566406,0.787570595741272,0.2393217086791992,1.0831834077835083,287.83282470703125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.34307861328125,287.8349609375,1.0,0.6245402693748474,1.0,1.0,0.0,1.0,-3.5624845027923584,3.562475681304932,8.830091246636584e-06,2.200763940811157,0.4371534585952759,0.4371534585952759,0.0,112.3321533203125,126.0,13013.2607421875,-0.0,3270.4609375,1.0,283.1499938964844,287.268310546875,290.4217224121094,291.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18302.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232119560241699,1.0,0.0,0.0,0.7513352036476135,0.7513392567634583,3.766699308016541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3841.0869140625,0.0,39.49787521362305,1895.4371337890625,0.0,583.504638671875,0.2823481261730194,1.0,0.0,3.0,1.0,0.0
11973660,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611145019531,0.807223916053772,0.2595191299915313,0.2349352240562439,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86199951171875,0.9990000128746032,0.5832105875015259,0.4719334840774536,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616943359375,0.9178400039672852,0.3846141993999481,0.2690984606742859,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8615417480469,0.8787150382995605,0.338729053735733,0.3218996524810791,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609619140625,0.7859532833099365,0.239812359213829,1.0855460166931152,287.862060546875,288.2980041503906,291.45001220703125,287.4377746582031,291.45001220703125,297.3438415527344,287.8641052246094,1.0,0.6271878480911255,1.0,1.0,0.0,1.0,-3.5759947299957275,3.575985908508301,8.897313819034025e-06,2.209164619445801,0.434543639421463,0.434543639421463,0.0,113.70987701416016,126.0,12958.4833984375,-0.0,3311.1181640625,1.0,283.1499938964844,287.2947998046875,290.4174194335937,291.35870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18279.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212496519088745,1.0,0.0,0.0,0.7435362339019775,0.7435402274131775,3.688906957677318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3837.93115234375,0.0,38.83860397338867,1895.4371337890625,0.0,576.59619140625,0.2812028527259826,1.0,0.0,3.0,1.0,0.0
11973720,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8891296386719,0.8055964112281799,0.2600648999214172,0.2354584634304046,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8899841308594,0.9990000128746032,0.584450364112854,0.4758083820343017,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88970947265625,0.9170085787773132,0.3868438601493835,0.2706681787967682,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8895263671875,0.8769500851631165,0.3394639492034912,0.322625994682312,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8890075683594,0.7843441963195801,0.2403056323528289,1.087925910949707,287.8900146484375,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3443908691406,287.8919982910156,1.0,0.6298569440841675,1.0,1.0,0.0,1.0,-3.589611291885376,3.589602470397949,8.965326742327306e-06,2.217633008956909,0.4321040213108063,0.4321040213108063,0.0,115.10828399658205,129.0,12908.0009765625,-0.0,3352.44921875,1.0,283.1499938964844,287.320068359375,290.41387939453125,291.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,18257.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195268392562866,1.0,0.0,0.0,0.7363125085830688,0.7363165020942688,3.617576993519833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3835.150146484375,0.0,38.23455429077149,1895.4371337890625,0.0,570.5994873046875,0.2801451086997986,1.0,0.0,3.0,1.0,0.0
11973780,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.91583251953125,0.8039619326591492,0.2606115043163299,0.2359838187694549,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.9990000128746032,0.5856406092643738,0.4797108173370361,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9163818359375,0.9161865711212158,0.3890887796878814,0.2722495198249817,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162292480469,0.8751983642578125,0.3402027189731598,0.3233574330806732,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.91571044921875,0.782744288444519,0.2408003211021423,1.0903180837631226,287.91668701171875,288.2980041503906,291.45001220703125,287.4266357421875,291.45001220703125,297.3446960449219,287.9185485839844,1.0,0.6325442790985107,1.0,1.0,0.0,1.0,-3.603315830230713,3.603307008743286,9.034044524014462e-06,2.2261579036712646,0.4298332333564758,0.4298332333564758,0.0,116.52619171142578,129.0,12861.830078125,-0.0,3394.41162109375,1.0,283.1499938964844,287.34405517578125,290.41070556640625,291.3457336425781,293.1499938964844,293.1499938964844,283.1499938964844,18237.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180571675300598,1.0,0.0,0.0,0.7296450138092041,0.729649007320404,3.552357696889885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3832.6416015625,0.0,37.68278503417969,1895.4371337890625,0.0,565.5342407226562,0.2791719734668731,1.0,0.0,3.0,1.0,0.0
11973840,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413146972656,0.8023345470428467,0.2611573934555053,0.2365096062421798,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.9990000128746032,0.5867824554443359,0.4836339950561523,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418334960937,0.9153766632080078,0.3913465142250061,0.2738406062126159,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9416809082031,0.873462438583374,0.3409436047077179,0.3240920305252075,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9411926269531,0.7811560034751892,0.2412951439619064,1.092715620994568,287.9421081542969,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3447570800781,287.94390869140625,1.0,0.6352444887161255,1.0,1.0,0.0,1.0,-3.617079973220825,3.61707067489624,9.103327101911418e-06,2.2347211837768555,0.4277150928974151,0.4277150928974151,0.0,117.96112823486328,132.0,12819.5234375,-0.0,3436.926513671875,1.0,283.1499938964844,287.3668212890625,290.4076232910156,291.34014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18218.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168065428733826,1.0,0.0,0.0,0.7234724760055542,0.7234764695167542,3.49250903752818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3830.30126953125,0.0,37.17673110961914,1895.4371337890625,0.0,561.2598876953125,0.278273344039917,1.0,0.0,3.0,1.0,0.0
11973900,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8007147908210754,0.2617017030715942,0.2370349466800689,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9662780761719,0.9990000128746032,0.5878729224205017,0.4875756204128265,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9660339355469,0.9145800471305848,0.3936167061328888,0.2754410803318023,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659118652344,0.8717429637908936,0.3416856825351715,0.3248288631439209,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654235839844,0.7795798778533936,0.241789311170578,1.0951149463653564,287.96630859375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3446350097656,287.968017578125,1.0,0.637955367565155,1.0,1.0,0.0,1.0,-3.6308908462524414,3.630881786346436,9.17311535886256e-06,2.243314743041992,0.4257508814334869,0.4257508814334869,0.0,119.41228485107422,132.0,12781.1630859375,-0.0,3479.96484375,1.0,283.1499938964844,287.38836669921875,290.40447998046875,291.3348083496094,293.1499938964844,293.1499938964844,283.1499938964844,18201.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157604217529297,1.0,0.0,0.0,0.7177895307540894,0.7177934646606445,3.43785622192172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3828.096435546875,0.0,36.71491622924805,1895.4371337890625,0.0,557.7098388671875,0.2774480283260345,1.0,0.0,3.0,1.0,0.0
11973960,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7991049885749817,0.2622435092926025,0.2375588417053222,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893493652344,0.9990000128746032,0.5889127850532532,0.4915298223495483,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891052246094,0.913799285888672,0.3958977162837982,0.277049720287323,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.8700423836708069,0.3424278497695923,0.3255666196346283,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7780181765556335,0.242281973361969,1.0975112915039062,287.9893798828125,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3442687988281,287.9909973144531,1.0,0.6406728029251099,1.0,1.0,0.0,1.0,-3.64472770690918,3.644718647003174,9.24330288398778e-06,2.251925230026245,0.4239277243614197,0.4239277243614197,0.0,120.87754821777344,135.0,12746.3935546875,-0.0,3523.46484375,1.0,283.1499938964844,287.4087829589844,290.4011535644531,291.3295593261719,293.1499938964844,293.1499938964844,283.1499938964844,18185.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148729681968689,1.0,0.0,0.0,0.7125476002693176,0.7125515937805176,3.3878272631682194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3825.983154296875,0.0,36.292266845703125,1895.4371337890625,0.0,554.71630859375,0.2766881585121155,1.0,0.0,3.0,1.0,0.0
11974020,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0106201171875,0.7975067496299744,0.2627821564674377,0.2380805909633636,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01129150390625,0.9990000128746032,0.5899010300636292,0.4954923987388611,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110778808594,0.9130362272262572,0.3981888592243194,0.2786658704280853,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01092529296875,0.8683622479438782,0.3431692123413086,0.3263044655323028,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.010498046875,0.776472270488739,0.242772489786148,1.0999014377593994,288.0113220214844,288.2980041503906,291.45001220703125,287.406005859375,291.45001220703125,297.3437194824219,288.0128479003906,1.0,0.6433939933776855,1.0,1.0,0.0,1.0,-3.658576250076294,3.658566951751709,9.31381782720564e-06,2.2605433464050293,0.4222398102283478,0.4222398102283478,0.0,122.35543823242188,135.0,12715.0712890625,-0.0,3567.385009765625,1.0,283.1499938964844,287.4281005859375,290.39764404296875,291.3243103027344,293.1499938964844,293.1499938964844,283.1499938964844,18170.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141121745109558,1.0,0.0,0.0,0.7077218294143677,0.7077257633209229,3.342093890523756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3823.950439453125,0.0,35.90592193603516,1895.4371337890625,0.0,552.1629028320312,0.2759895920753479,1.0,0.0,3.0,1.0,0.0
11974080,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03155517578125,0.7959222793579102,0.2633171677589416,0.2385996431112289,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0321960449219,0.9990000128746032,0.5908383131027222,0.4994586706161499,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.031982421875,0.9122930765151978,0.4004890322685241,0.2802887260913849,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0318603515625,0.8667044043540955,0.3439091444015503,0.3270415961742401,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03143310546875,0.774944007396698,0.2432604134082794,1.1022826433181765,288.0322265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3429870605469,288.0336608886719,1.0,0.6461161375045776,1.0,1.0,0.0,1.0,-3.67242169380188,3.672412157058716,9.384586519445293e-06,2.26915979385376,0.4206768572330475,0.4206768572330475,0.0,123.84429931640624,138.0,12686.919921875,-0.0,3611.680908203125,1.0,283.1499938964844,287.4464111328125,290.3939514160156,291.3190612792969,293.1499938964844,293.1499938964844,283.1499938964844,18156.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134453177452087,1.0,0.0,0.0,0.7032749652862549,0.7032788991928101,3.3002269361759324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3821.996826171875,0.0,35.552154541015625,1895.4371337890625,0.0,549.9347534179688,0.2753463983535766,1.0,0.0,3.0,1.0,0.0
11974140,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0514221191406,0.7943519949913025,0.2638480365276336,0.2391155064105987,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0520324707031,0.9990000128746032,0.5917216539382935,0.5034264326095581,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0518493652344,0.9115707278251648,0.4027982652187347,0.2819182574748993,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0517272949219,0.8650693893432617,0.344647079706192,0.3277774751186371,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05133056640625,0.7734338641166687,0.2437452226877212,1.1046526432037354,288.05206298828125,288.2980041503906,291.45001220703125,287.3964538574219,291.45001220703125,297.3420715332031,288.053466796875,1.0,0.6488375663757324,1.0,1.0,0.0,1.0,-3.686255931854248,3.686246395111084,9.455565304961056e-06,2.2777693271636963,0.4192399382591247,0.4192399382591247,0.0,125.34329986572266,138.0,12662.0029296875,-0.0,3656.327880859375,1.0,283.1499938964844,287.4637145996094,290.3901062011719,291.3138427734375,293.1499938964844,293.1499938964844,283.1499938964844,18143.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512861430644989,1.0,0.0,0.0,0.6992044448852539,0.6992083191871643,3.262134029569097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3820.132568359375,0.0,35.23018264770508,1895.4371337890625,0.0,547.9913940429688,0.274757981300354,1.0,0.0,3.0,1.0,0.0
11974200,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.7927980422973633,0.2643744349479675,0.2396278381347656,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709533691406,0.9990000128746032,0.592552900314331,0.5073912143707275,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707702636719,0.9108707904815674,0.4051153063774109,0.2835535705089569,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.8634588718414307,0.3453824520111084,0.3285114467144012,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.7719435691833496,0.2442266792058944,1.107009768486023,288.07098388671875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.34100341796875,288.0722961425781,1.0,0.6515557765960693,1.0,1.0,0.0,1.0,-3.700066804885864,3.7000572681427,9.526689609629102e-06,2.2863638401031494,0.4179153144359588,0.4179153144359588,0.0,126.85079956054688,126.0,12639.9384765625,-0.0,3701.28466796875,1.0,283.1499938964844,287.4801025390625,290.38623046875,291.3087158203125,293.1499938964844,293.1499938964844,283.1499938964844,18131.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123376846313477,1.0,0.0,0.0,0.6954650282859802,0.6954689025878906,3.227334843813878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3818.3623046875,0.0,34.93583297729492,1895.4371337890625,0.0,546.2540893554688,0.2742173671722412,1.0,0.0,3.0,1.0,0.0
11974260,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863952636719,0.7937509417533875,0.2648795247077942,0.2400819212198257,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.9990000128746032,0.5934779644012451,0.5065769553184509,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.086669921875,0.9133412837982178,0.4074229598045349,0.2851523756980896,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0865783691406,0.8645082712173462,0.3460978269577026,0.3291859328746795,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0863037109375,0.7728492021560669,0.2446879148483276,1.109080195426941,288.0867919921875,288.2980041503906,291.45001220703125,287.3872985839844,291.45001220703125,297.34039306640625,288.0876770019531,1.0,0.652053952217102,1.0,1.0,0.0,1.0,-3.706078767776489,3.706069231033325,9.558250894770026e-06,2.2903289794921875,0.4166692793369293,0.4166692793369293,0.0,126.83173370361328,126.0,12610.7490234375,-0.0,3716.650146484375,1.0,283.1499938964844,287.4947814941406,290.38232421875,291.3036193847656,293.1499938964844,293.1499938964844,283.1499938964844,18121.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118685364723206,1.0,0.0,0.0,0.6920170187950134,0.6920208930969238,3.19541300086712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3816.57958984375,0.0,34.666561126708984,1895.4371337890625,0.0,544.7027587890625,0.2737211585044861,1.0,0.0,3.0,1.0,0.0
11974320,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976867675781,0.7963606119155884,0.2653649747371673,0.2404846996068954,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09796142578125,0.9990000128746032,0.5947950482368469,0.5025978088378906,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9180066585540771,0.4097203314304352,0.2867187559604645,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8673287630081177,0.3467941582202911,0.3298073709011078,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976257324219,0.7753450870513916,0.2451340854167938,1.1109058856964111,288.0979919433594,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3416748046875,288.0986022949219,1.0,0.651487410068512,1.0,1.0,0.0,1.0,-3.706756114959717,3.7067465782165527,9.561974366079085e-06,2.290847063064575,0.4154493808746338,0.4154493808746338,0.0,125.7843780517578,129.0,12576.1435546875,-0.0,3711.757568359375,1.0,283.1499938964844,287.5060119628906,290.37823486328125,291.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,18113.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114215612411499,1.0,0.0,0.0,0.688712477684021,0.6887163519859314,3.164968020996639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3814.45947265625,0.0,34.412967681884766,1895.4371337890625,0.0,543.22900390625,0.2732560336589813,1.0,0.0,3.0,1.0,0.0
11974380,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080017089844,0.7976830005645752,0.2658490538597107,0.2409014701843261,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083679199219,0.9990000128746032,0.596429169178009,0.501040518283844,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1082458496094,0.9210641384124756,0.4120256900787353,0.2883022129535675,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.108154296875,0.8687901496887207,0.347489446401596,0.3304439187049866,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1079406738281,0.7766172885894775,0.2455863803625106,1.112829327583313,288.1083679199219,288.2980041503906,291.45001220703125,287.37860107421875,291.45001220703125,297.34454345703125,288.10919189453125,1.0,0.6522111296653748,1.0,1.0,0.0,1.0,-3.711251020431519,3.711241245269776,9.584894542058464e-06,2.29350209236145,0.4142873287200928,0.4142873287200928,0.0,125.501708984375,129.0,12547.96484375,-0.0,3721.6083984375,1.0,283.1499938964844,287.5155944824219,290.37384033203125,291.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,18106.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109442472457886,1.0,0.0,0.0,0.6855598092079163,0.6855636835098267,3.1360581687067686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3812.1572265625,0.0,34.173431396484375,1895.4371337890625,0.0,541.659423828125,0.2728172838687897,1.0,0.0,3.0,1.0,0.0
11974440,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197814941406,0.7983793616294861,0.2663311660289764,0.2413297444581985,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1201477050781,0.9990000128746032,0.5981084108352661,0.500656247138977,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200256347656,0.9233198761940002,0.4143409729003906,0.2899018824100494,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11993408203125,0.869585394859314,0.3481830060482025,0.3310928046703338,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.7772963047027588,0.2460423707962036,1.1148408651351929,288.1201477050781,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3475341796875,288.1210021972656,1.0,0.6532145738601685,1.0,1.0,0.0,1.0,-3.717712163925171,3.717702627182007,9.618303010938687e-06,2.297497034072876,0.4132193922996521,0.4132193922996521,0.0,125.60260009765624,132.0,12524.8193359375,-0.0,3739.005615234375,1.0,283.1499938964844,287.5258483886719,290.3692626953125,291.2861022949219,293.1499938964844,293.1499938964844,283.1499938964844,18099.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510418713092804,1.0,0.0,0.0,0.6826503276824951,0.6826542019844055,3.1094966601585845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3810.052978515625,0.0,33.95201873779297,1895.4371337890625,0.0,539.9369506835938,0.2724087536334991,1.0,0.0,3.0,1.0,0.0
11974500,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317138671875,0.7987023591995239,0.2668111324310303,0.2417626678943634,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.132080078125,0.9990000128746032,0.5997646450996399,0.5009633302688599,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1319885253906,0.9250937700271606,0.4166670739650726,0.2915138602256775,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.13189697265625,0.8699823617935181,0.3488745987415313,0.331746757030487,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13165283203125,0.7776210904121399,0.2465000003576278,1.116896629333496,288.1321105957031,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3503112792969,288.1329345703125,1.0,0.6544849872589111,1.0,1.0,0.0,1.0,-3.7253098487854,3.725300312042236,9.65767503657844e-06,2.302200555801392,0.4122349619865417,0.4122349619865417,0.0,125.9252700805664,132.0,12505.1064453125,-0.0,3760.83251953125,1.0,283.1499938964844,287.5362243652344,290.3648986816406,291.2803039550781,293.1499938964844,293.1499938964844,283.1499938964844,18092.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098702907562256,1.0,0.0,0.0,0.6799671053886414,0.6799709796905518,3.0851005305976293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3808.1640625,0.0,33.748050689697266,1895.4371337890625,0.0,538.145263671875,0.2720303535461426,1.0,0.0,3.0,1.0,0.0
11974560,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.7987169623374939,0.2672891020774841,0.242199495434761,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440124511719,0.9990000128746032,0.6013602614402771,0.5018418431282043,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439208984375,0.9264652729034424,0.419003814458847,0.2931375503540039,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.8700495958328247,0.3495646119117737,0.3324050307273865,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.7776519656181335,0.2469582706689834,1.118985891342163,288.14404296875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3526611328125,288.1448669433594,1.0,0.6559755802154541,1.0,1.0,0.0,1.0,-3.733844995498657,3.733835458755493,9.70200835581636e-06,2.307487726211548,0.4113307297229767,0.4113307297229767,0.0,126.43164825439452,135.0,12488.556640625,-0.0,3786.36865234375,1.0,283.1499938964844,287.5465087890625,290.3608093261719,291.27496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18085.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093315839767456,1.0,0.0,0.0,0.6775001287460327,0.6775039434432983,3.062754672100709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3806.489013671875,0.0,33.56064987182617,1895.4371337890625,0.0,536.3914794921875,0.2716809213161468,1.0,0.0,3.0,1.0,0.0
11974620,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1554870605469,0.7984757423400879,0.2677648961544037,0.2426392287015915,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1558532714844,0.9990000128746032,0.6028769016265869,0.5031957626342773,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15576171875,0.9275006055831908,0.4213505387306213,0.2947719097137451,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556701660156,0.8698436617851257,0.3502531349658966,0.33306685090065,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1554260253906,0.7774386405944824,0.2474161386489868,1.1210994720458984,288.1558532714844,288.2980041503906,291.45001220703125,287.3622131347656,291.45001220703125,297.3545227050781,288.1567077636719,1.0,0.6576486229896545,1.0,1.0,0.0,1.0,-3.743155956268311,3.743146181106568,9.750489880389068e-06,2.3132569789886475,0.4105035662651062,0.4105035662651062,0.0,127.09174346923828,135.0,12474.9052734375,-0.0,3815.03857421875,1.0,283.1499938964844,287.5565795898437,290.3570861816406,291.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18078.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088297128677368,1.0,0.0,0.0,0.6752392649650574,0.6752431392669678,3.042347884729679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3805.0185546875,0.0,33.388954162597656,1895.4371337890625,0.0,534.7627563476562,0.2713591754436493,1.0,0.0,3.0,1.0,0.0
11974680,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1671447753906,0.7980232834815979,0.2682380378246307,0.2430807799100875,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1675109863281,0.9990000128746032,0.6043059229850769,0.5049450993537903,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1674194335937,0.9282567501068116,0.4237063229084015,0.2964158356189728,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1673278808594,0.8694126009941101,0.3509398996829986,0.3337313234806061,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1670837402344,0.7770233154296875,0.2478726208209991,1.1232290267944336,288.1675109863281,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3558654785156,288.1683654785156,1.0,0.6594722867012024,1.0,1.0,0.0,1.0,-3.753104686737061,3.753094911575317,9.802429303817917e-06,2.3194222450256348,0.4097504913806915,0.4097504913806915,0.0,127.88072204589844,138.0,12463.91015625,-0.0,3846.357421875,1.0,283.1499938964844,287.5664367675781,290.3536376953125,291.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,18071.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083860158920288,1.0,0.0,0.0,0.6731757521629333,0.6731796264648438,3.0237814030442685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3803.732666015625,0.0,33.2321891784668,1895.4371337890625,0.0,533.3269653320312,0.271063894033432,1.0,0.0,3.0,1.0,0.0
11974740,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785888671875,0.7973777651786804,0.2687078416347503,0.2435233145952224,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1789245605469,0.9990000128746032,0.60563725233078,0.5070587992668152,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788330078125,0.9287577867507936,0.4260710775852203,0.298069030046463,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1787414550781,0.8687769174575806,0.3516245484352112,0.3343978226184845,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17852783203125,0.7764235138893127,0.2483267039060592,1.125368595123291,288.178955078125,288.2980041503906,291.45001220703125,287.3544616699219,291.45001220703125,297.356689453125,288.17974853515625,1.0,0.6614335179328918,1.0,1.0,0.0,1.0,-3.7636334896087646,3.7636234760284415,9.85754741122946e-06,2.3259472846984863,0.4090747833251953,0.4090747833251953,0.0,128.78953552246094,138.0,12455.6044921875,-0.0,3880.146728515625,1.0,283.1499938964844,287.5759582519531,290.3504333496094,291.26190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18065.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080192685127258,1.0,0.0,0.0,0.6713170409202576,0.671320915222168,3.0071067413928176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3802.6220703125,0.0,33.09080123901367,1895.4371337890625,0.0,532.1432495117188,0.2707961797714233,1.0,0.0,3.0,1.0,0.0
11974800,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.7965884804725647,0.2691740393638611,0.2439657151699066,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900939941406,0.9990000128746032,0.6068788170814514,0.5094479322433472,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19000244140625,0.9290674328804016,0.4284431636333465,0.2997297644615173,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899108886719,0.8679900169372559,0.3523067831993103,0.3350652754306793,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.7756866216659546,0.2487777918577194,1.1275107860565186,288.1900939941406,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3570251464844,288.1908874511719,1.0,0.6634974479675293,1.0,1.0,0.0,1.0,-3.774592161178589,3.7745821475982666,9.91507840808481e-06,2.332737922668457,0.4084672629833221,0.4084672629833221,0.0,129.79049682617188,141.0,12449.5654296875,-0.0,3915.859130859375,1.0,283.1499938964844,287.585205078125,290.3474426269531,291.25836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18059.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077307820320129,1.0,0.0,0.0,0.6696385741233826,0.6696423888206482,2.9920879995870564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3801.645263671875,0.0,32.962894439697266,1895.4371337890625,0.0,531.2139282226562,0.2705527544021606,1.0,0.0,3.0,1.0,0.0
