time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.7956695556640625,0.2696359753608703,0.2444071769714355,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.200927734375,0.9990000128746032,0.6080265045166016,0.5120890140533447,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008361816406,0.9292044043540956,0.4308224022388458,0.3013976514339447,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.20074462890625,0.8670677542686462,0.3529861569404602,0.3357329964637756,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005310058594,0.7748263478279114,0.2492250800132751,1.1296508312225342,288.200927734375,288.2980041503906,291.45001220703125,287.34698486328125,291.45001220703125,297.35693359375,288.20172119140625,1.0,0.6656540632247925,1.0,1.0,0.0,1.0,-3.7859349250793457,3.785924911499024,9.974800377676727e-06,2.339765787124634,0.4079299569129944,0.4079299569129944,0.0,130.87686157226562,141.0,12445.806640625,-0.0,3953.35498046875,1.0,283.1499938964844,287.5940856933594,290.3445129394531,291.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18053.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075268745422363,1.0,0.0,0.0,0.6681445240974426,0.6681483387947083,2.978751645343891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3800.78857421875,0.0,32.84870529174805,1895.4371337890625,0.0,530.55810546875,0.2703341841697693,1.0,0.0,3.0,1.0,0.0
11974920,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.7946450114250183,0.2700931131839752,0.2448468506336212,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113952636719,0.9990000128746032,0.6090825200080872,0.5149394869804382,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113342285156,0.9292003512382508,0.4332080483436584,0.3030719459056854,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.866036593914032,0.3536621332168579,0.3364001214504242,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.7738659977912903,0.2496679872274398,1.1317837238311768,288.21142578125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3564147949219,288.2121887207031,1.0,0.6678863167762756,1.0,1.0,0.0,1.0,-3.797587394714356,3.797577381134033,1.0036335879703984e-05,2.3469839096069336,0.407460480928421,0.407460480928421,0.0,132.03564453125,144.0,12444.19140625,-0.0,3992.372314453125,1.0,283.1499938964844,287.60260009765625,290.3416748046875,291.2521057128906,293.1499938964844,293.1499938964844,283.1499938964844,18047.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507405161857605,1.0,0.0,0.0,0.6668282151222229,0.6668320894241333,2.9670264467540626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3800.02978515625,0.0,32.7476692199707,1895.4371337890625,0.0,530.1669921875,0.2701396346092224,1.0,0.0,3.0,1.0,0.0
11974980,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2212219238281,0.7935361266136169,0.2705451250076294,0.2452840059995651,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215270996094,0.9990000128746032,0.6100512146949768,0.5179616212844849,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214660644531,0.9290828704833984,0.4355994164943695,0.3047517538070678,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22137451171875,0.8649197816848755,0.3543343842029571,0.3370659351348877,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22119140625,0.7728263139724731,0.2501061558723449,1.133906006813049,288.2215576171875,288.2980041503906,291.45001220703125,287.3397216796875,291.45001220703125,297.3555603027344,288.2222900390625,1.0,0.6701791286468506,1.0,1.0,0.0,1.0,-3.809483766555786,3.8094735145568848,1.0099351129611024e-05,2.35435152053833,0.407055139541626,0.407055139541626,0.0,133.2552947998047,144.0,12444.55078125,-0.0,4032.677734375,1.0,283.1499938964844,287.6107482910156,290.3388061523437,291.2492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18042.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073578357696533,1.0,0.0,0.0,0.6656795740127563,0.665683388710022,2.9568132831059305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3799.3505859375,0.0,32.65899658203125,1895.4371337890625,0.0,530.01513671875,0.2699677348136902,1.0,0.0,3.0,1.0,0.0
11975040,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23101806640625,0.7923632860183716,0.2709918916225433,0.2457182109355926,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312927246094,0.9990000128746032,0.6109392642974854,0.5211191177368164,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2312316894531,0.928878366947174,0.4379957020282745,0.3064363300800323,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23114013671875,0.8637392520904541,0.3550027012825012,0.3377298414707184,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23095703125,0.7717270851135254,0.250539481639862,1.1360151767730713,288.2313232421875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3543701171875,288.2320251464844,1.0,0.6725184321403503,1.0,1.0,0.0,1.0,-3.821563482284546,3.821553230285645,1.0163533261220437e-05,2.361830472946167,0.4067085385322571,0.4067085385322571,0.0,134.52462768554688,147.0,12446.6748046875,-0.0,4074.048583984375,1.0,283.1499938964844,287.6185302734375,290.3359375,291.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18037.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073738694190979,1.0,0.0,0.0,0.6646839380264282,0.6646878123283386,2.9479755525585464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3798.735595703125,0.0,32.58157730102539,1895.4371337890625,0.0,530.0664672851562,0.269816517829895,1.0,0.0,3.0,1.0,0.0
11975100,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24041748046875,0.7911341786384583,0.2714329063892364,0.2461488395929336,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2406921386719,0.9990000128746032,0.6117442846298218,0.5243989825248718,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2406311035156,0.928597092628479,0.4403968751430511,0.3081254363059997,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24053955078125,0.8625036478042603,0.3556665182113647,0.3383912742137909,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403564453125,0.7705759406089783,0.2509675323963165,1.138108491897583,288.2406921386719,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3529357910156,288.24139404296875,1.0,0.6748986840248108,1.0,1.0,0.0,1.0,-3.8338005542755127,3.8337905406951904,1.0228754035779277e-05,2.369404554367065,0.4064217805862427,0.4064217805862427,0.0,135.83987426757812,147.0,12450.58203125,-0.0,4116.4033203125,1.0,283.1499938964844,287.6259460449219,290.3330383300781,291.2437438964844,293.1499938964844,293.1499938964844,283.1499938964844,18032.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074504017829895,1.0,0.0,0.0,0.6638439297676086,0.6638477444648743,2.9405288870520972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3798.181884765625,0.0,32.51554870605469,1895.4371337890625,0.0,530.3123779296875,0.2696864008903503,1.0,0.0,3.0,1.0,0.0
11975160,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2494201660156,0.7898620963096619,0.2718678414821625,0.2465754151344299,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24969482421875,0.9990000128746032,0.6124686598777771,0.5277771949768066,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2496032714844,0.9282565712928772,0.4428024291992187,0.3098186552524566,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2495422363281,0.8612273335456848,0.3563254773616791,0.3390495479106903,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493591308594,0.7693858742713928,0.251390129327774,1.140183925628662,288.24969482421875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.35125732421875,288.2503356933594,1.0,0.6773102283477783,1.0,1.0,0.0,1.0,-3.846153736114502,3.8461434841156006,1.029479881253792e-05,2.377047777175904,0.4061920642852783,0.4061920642852783,0.0,137.19357299804688,135.0,12456.1572265625,-0.0,4159.5888671875,1.0,283.1499938964844,287.6329650878906,290.3301086425781,291.2411193847656,293.1499938964844,293.1499938964844,283.1499938964844,18027.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075793266296387,1.0,0.0,0.0,0.6631519198417664,0.6631557941436768,2.9344016994059533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3797.6826171875,0.0,32.4603385925293,1895.4371337890625,0.0,530.7267456054688,0.2695763409137726,1.0,0.0,3.0,1.0,0.0
11975220,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.790922224521637,0.2722799479961395,0.2469418346881866,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2563171386719,0.9990000128746032,0.613261342048645,0.526499330997467,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562866210937,0.9310613870620728,0.4451943039894104,0.3114719986915588,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562255859375,0.8624187111854553,0.3569620549678802,0.3396455347537994,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25616455078125,0.7704157829284668,0.2517903745174408,1.141960859298706,288.2563171386719,288.2980041503906,291.45001220703125,287.3256530761719,291.45001220703125,297.34991455078125,288.2565612792969,1.0,0.6775451898574829,1.0,1.0,0.0,1.0,-3.850863456726074,3.850853204727173,1.0320513865735848e-05,2.380162239074707,0.405983418226242,0.405983418226242,0.0,136.9980010986328,135.0,12454.1728515625,-0.0,4171.408203125,1.0,283.1499938964844,287.638916015625,290.3271179199219,291.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18023.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077504515647888,1.0,0.0,0.0,0.6625643968582153,0.662568211555481,2.929204256929552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3797.133056640625,0.0,32.41351318359375,1895.4371337890625,0.0,531.2772216796875,0.2694824934005737,1.0,0.0,3.0,1.0,0.0
11975280,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.7935051918029785,0.2726715505123138,0.2472558915615081,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.259033203125,0.9990000128746032,0.6144150495529175,0.5221849083900452,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.259033203125,0.9359171390533448,0.4475722908973694,0.313090443611145,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590026855469,0.8652350902557373,0.3575779795646667,0.3401866853237152,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.772902250289917,0.2521736025810241,1.1434839963912964,288.259033203125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3501892089844,288.25909423828125,1.0,0.6767584681510925,1.0,1.0,0.0,1.0,-3.850408792495728,3.850398540496826,1.0318188287783414e-05,2.379927396774292,0.4057521820068359,0.4057521820068359,0.0,135.7756805419922,138.0,12446.28515625,-0.0,4162.08349609375,1.0,283.1499938964844,287.64215087890625,290.3239440917969,291.2354431152344,293.1499938964844,293.1499938964844,283.1499938964844,18021.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079370141029358,1.0,0.0,0.0,0.6619647145271301,0.6619685292243958,2.923904141027833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3796.230224609375,0.0,32.36854934692383,1895.4371337890625,0.0,531.8780517578125,0.2693957686424255,1.0,0.0,3.0,1.0,0.0
11975340,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.7948204874992371,0.2730618119239807,0.2475852966308593,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2614440917969,0.9990000128746032,0.6158619523048401,0.520363986492157,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.26141357421875,0.9390572905540466,0.4499554932117462,0.3147249519824981,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.8667157888412476,0.3581922054290771,0.3407436013221741,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.7741862535476685,0.2525615692138672,1.1451059579849243,288.2614440917969,288.2980041503906,291.45001220703125,287.3187866210937,291.45001220703125,297.3517761230469,288.26171875,1.0,0.6772857308387756,1.0,1.0,0.0,1.0,-3.853881359100342,3.853870868682861,1.0336364539398346e-05,2.38188910484314,0.405530720949173,0.405530720949173,0.0,135.37184143066406,138.0,12443.267578125,-0.0,4169.138671875,1.0,283.1499938964844,287.6441650390625,290.3203430175781,291.2317810058594,293.1499938964844,293.1499938964844,283.1499938964844,18019.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508088231086731,1.0,0.0,0.0,0.6613708734512329,0.6613746881484985,2.9186605132736083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3795.095947265625,0.0,32.32501602172852,1895.4371337890625,0.0,532.3656005859375,0.2693135440349579,1.0,0.0,3.0,1.0,0.0
11975400,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.26544189453125,0.7955120205879211,0.273449569940567,0.2479270100593567,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655639648437,0.9990000128746032,0.6173385977745056,0.5197636485099792,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655334472656,0.941351354122162,0.4523458480834961,0.3163745403289795,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655029296875,0.8675339221954346,0.3588035106658935,0.3413131535053253,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.7748797535896301,0.2529515326023102,1.146813988685608,288.2655639648437,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3534851074219,288.2658996582031,1.0,0.6781104207038879,1.0,1.0,0.0,1.0,-3.859389066696167,3.859378576278688,1.0365794878453016e-05,2.385236978530884,0.4053553938865661,0.4053553938865661,0.0,135.38223266601562,141.0,12443.80859375,-0.0,4184.6162109375,1.0,283.1499938964844,287.6471252441406,290.3165283203125,291.22784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18017.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081831812858582,1.0,0.0,0.0,0.6608757972717285,0.6608796715736389,2.9142928070768903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3794.072265625,0.0,32.28742599487305,1895.4371337890625,0.0,532.671875,0.2692407667636871,1.0,0.0,3.0,1.0,0.0
11975460,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2700500488281,0.7958223223686218,0.2738343179225921,0.24827341735363,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.9990000128746032,0.6187783479690552,0.5198987722396851,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.9431322813034058,0.4547441303730011,0.3180349469184875,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701416015625,0.8679461479187012,0.3594114184379577,0.3418871760368347,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2700500488281,0.7752114534378052,0.2533414959907532,1.1485623121261597,288.27020263671875,288.2980041503906,291.45001220703125,287.31201171875,291.45001220703125,297.3549499511719,288.27056884765625,1.0,0.6792165040969849,1.0,1.0,0.0,1.0,-3.866090297698975,3.866079807281494,1.0401702638773712e-05,2.3893282413482666,0.4052173197269439,0.4052173197269439,0.0,135.63690185546875,141.0,12446.470703125,-0.0,4205.10107421875,1.0,283.1499938964844,287.6506042480469,290.3127746582031,291.2240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18015.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082398653030396,1.0,0.0,0.0,0.6604688167572021,0.6604726314544678,2.9107045662613018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3793.18115234375,0.0,32.2557258605957,1895.4371337890625,0.0,532.8547973632812,0.2691782414913177,1.0,0.0,3.0,1.0,0.0
11975520,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2750244140625,0.7958314418792725,0.2742162942886352,0.2486233413219452,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2751770019531,0.9990000128746032,0.6201471090316772,0.5206142067909241,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.275146484375,0.9445102214813232,0.4571500420570373,0.3197051882743835,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.8680368661880493,0.360016405582428,0.3424646258354187,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2749938964844,0.7752562165260315,0.2537307143211365,1.1503387689590454,288.2751770019531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3560791015625,288.27557373046875,1.0,0.6805439591407776,1.0,1.0,0.0,1.0,-3.873729944229126,3.8737194538116455,1.0442740858707111e-05,2.394003629684448,0.4051149189472198,0.4051149189472198,0.0,136.0845184326172,144.0,12451.0322265625,-0.0,4229.5751953125,1.0,283.1499938964844,287.654296875,290.3091735839844,291.220458984375,293.1499938964844,293.1499938964844,283.1499938964844,18012.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082868337631226,1.0,0.0,0.0,0.6601474285125732,0.6601512432098389,2.907872165280878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3792.4208984375,0.0,32.229835510253906,1895.4371337890625,0.0,533.006591796875,0.2691260278224945,1.0,0.0,3.0,1.0,0.0
11975580,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.7955600619316101,0.2745951414108276,0.2489761114120483,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803649902344,0.9990000128746032,0.621421217918396,0.5218711495399475,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28033447265625,0.9455166459083556,0.4595639705657959,0.3213852941989898,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2803039550781,0.867828369140625,0.3606182932853699,0.3430449962615967,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.7750334143638611,0.2541183829307556,1.152138352394104,288.2803955078125,288.2980041503906,291.45001220703125,287.3052062988281,291.45001220703125,297.3567199707031,288.2807922363281,1.0,0.6820769906044006,1.0,1.0,0.0,1.0,-3.88223934173584,3.88222885131836,1.0488567568245344e-05,2.3992202281951904,0.4050515294075012,0.4050515294075012,0.0,136.71279907226562,144.0,12457.5263671875,-0.0,4257.802734375,1.0,283.1499938964844,287.6581420898437,290.3058166503906,291.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18010.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083459615707397,1.0,0.0,0.0,0.6599199771881104,0.659923791885376,2.9058689676730864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3791.8017578125,0.0,32.21038055419922,1895.4371337890625,0.0,533.1974487304688,0.2690853476524353,1.0,0.0,3.0,1.0,0.0
11975640,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.7950831055641174,0.2749707400798797,0.2493303418159485,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.28570556640625,0.9990000128746032,0.6225998997688293,0.5235275626182556,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856750488281,0.946250855922699,0.4619843959808349,0.3230732679367065,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2856140136719,0.8674008846282959,0.3612172305583954,0.3436270654201507,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.7746142745018005,0.254503846168518,1.1539504528045654,288.28570556640625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3569641113281,288.2861328125,1.0,0.6837605834007263,1.0,1.0,0.0,1.0,-3.891383647918701,3.8913731575012207,1.0537939488131087e-05,2.4048314094543457,0.4050231575965881,0.4050231575965881,0.0,137.47544860839844,147.0,12465.607421875,-0.0,4288.84814453125,1.0,283.1499938964844,287.6620178222656,290.3026428222656,291.2143249511719,293.1499938964844,293.1499938964844,283.1499938964844,18007.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084370374679565,1.0,0.0,0.0,0.6597777009010315,0.6597815155982971,2.904616103194257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3791.298828125,0.0,32.19680404663086,1895.4371337890625,0.0,533.4918212890625,0.2690553069114685,1.0,0.0,3.0,1.0,0.0
11975700,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909240722656,0.7944199442863464,0.275342583656311,0.2496852278709411,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911071777344,0.9990000128746032,0.6236746311187744,0.5255486369132996,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29107666015625,0.9467400312423706,0.4644112884998321,0.3247688114643097,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.291015625,0.8667758703231812,0.3618128299713135,0.3442100882530212,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909240722656,0.7740175127983093,0.2548863589763641,1.155770182609558,288.2911071777344,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3567199707031,288.29150390625,1.0,0.6855804324150085,1.0,1.0,0.0,1.0,-3.901100397109986,3.901089668273926,1.059053829521872e-05,2.4107983112335205,0.4050316512584686,0.4050316512584686,0.0,138.36180114746094,147.0,12475.26953125,-0.0,4322.4921875,1.0,283.1499938964844,287.6658935546875,290.29962158203125,291.2117004394531,293.1499938964844,293.1499938964844,283.1499938964844,18004.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085746645927429,1.0,0.0,0.0,0.6597258448600769,0.6597296595573425,2.9041592242151644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3790.9033203125,0.0,32.18950271606445,1895.4371337890625,0.0,533.9368286132812,0.2690366804599762,1.0,0.0,3.0,1.0,0.0
11975760,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7936050295829773,0.2757102847099304,0.2500398159027099,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9990000128746032,0.6246463060379028,0.5278708338737488,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.9470295906066896,0.4668439328670501,0.3264709711074829,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.8659908175468445,0.3624048233032226,0.3447932600975036,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7732760906219482,0.2552652359008789,1.1575913429260254,288.2965087890625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3560791015625,288.2969055175781,1.0,0.6875116229057312,1.0,1.0,0.0,1.0,-3.911280393600464,3.911269903182984,1.0645795555319635e-05,2.41705322265625,0.4050761461257934,0.4050761461257934,0.0,139.3516082763672,150.0,12486.3837890625,-0.0,4358.31982421875,1.0,283.1499938964844,287.66973876953125,290.29669189453125,291.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18002.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087674856185913,1.0,0.0,0.0,0.6597629189491272,0.6597667336463928,2.904485718602245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3790.59326171875,0.0,32.188411712646484,1895.4371337890625,0.0,534.5610961914062,0.269029438495636,1.0,0.0,3.0,1.0,0.0
11975820,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.792664647102356,0.2760734558105469,0.250393271446228,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.9990000128746032,0.6255164742469788,0.5304460525512695,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30181884765625,0.9471538066864014,0.469281792640686,0.3281789422035217,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.8650743961334229,0.3629928529262543,0.3453757464885711,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7724155187606812,0.2556400299072265,1.1594089269638062,288.3018493652344,288.2980041503906,291.45001220703125,287.29156494140625,291.45001220703125,297.3550720214844,288.30224609375,1.0,0.6895349621772766,1.0,1.0,0.0,1.0,-3.92184066772461,3.92182993888855,1.0703273801482284e-05,2.42354416847229,0.4051560759544372,0.4051560759544372,0.0,140.42965698242188,150.0,12498.85546875,-0.0,4396.0146484375,1.0,283.1499938964844,287.6734924316406,290.2937927246094,291.20703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090186595916748,1.0,0.0,0.0,0.6598880290985107,0.6598918437957764,2.905587592749725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3790.34912109375,0.0,32.193504333496094,1895.4371337890625,0.0,535.375244140625,0.2690335512161255,1.0,0.0,3.0,1.0,0.0
11975880,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7916260957717896,0.2764318585395813,0.250744879245758,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9990000128746032,0.6262909770011902,0.5332238078117371,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9471478462219238,0.47172412276268,0.3298918902873993,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.8640562891960144,0.3635767102241516,0.3459568321704864,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.7714622020721436,0.2560104429721832,1.1612191200256348,288.3070983886719,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.35369873046875,288.3075256347656,1.0,0.6916308403015137,1.0,1.0,0.0,1.0,-3.9326963424682617,3.932685613632202,1.0762526471808089e-05,2.4302189350128174,0.4052695035934448,0.4052695035934448,0.0,141.57984924316406,153.0,12512.55078125,-0.0,4435.2451171875,1.0,283.1499938964844,287.6771240234375,290.2908935546875,291.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,17996.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093247294425964,1.0,0.0,0.0,0.6600970029830933,0.6601008176803589,2.907427898435344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3790.15087890625,0.0,32.20450592041016,1895.4371337890625,0.0,536.369140625,0.2690485417842865,1.0,0.0,3.0,1.0,0.0
11975940,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.7904959917068481,0.2767847776412964,0.2510938644409179,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.9990000128746032,0.6269623041152954,0.5361934304237366,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.9470206499099731,0.4741711616516113,0.3316098153591156,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8629440665245056,0.3641556203365326,0.346535712480545,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.770422637462616,0.2563757300376892,1.163017988204956,288.312255859375,288.2980041503906,291.45001220703125,287.2846374511719,291.45001220703125,297.35205078125,288.3126525878906,1.0,0.6937942504882812,1.0,1.0,0.0,1.0,-3.943823099136353,3.943812370300293,1.0823433512996417e-05,2.437062263488769,0.4054190814495086,0.4054190814495086,0.0,142.7993621826172,153.0,12527.529296875,-0.0,4475.94140625,1.0,283.1499938964844,287.6806030273437,290.2879333496094,291.2027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17994.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096872448921204,1.0,0.0,0.0,0.6603967547416687,0.6604006290435791,2.910069518691216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3789.9912109375,0.0,32.22193908691406,1895.4371337890625,0.0,537.548828125,0.2690754532814026,1.0,0.0,3.0,1.0,0.0
11976000,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7893068790435791,0.2771327197551727,0.2514400780200958,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.9990000128746032,0.6275482177734375,0.5392940044403076,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.946812868118286,0.4766217172145843,0.3333314657211303,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8617724776268005,0.364730030298233,0.3471121191978454,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.7693282961845398,0.2567364275455475,1.1648045778274536,288.3172607421875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3501892089844,288.3176574707031,1.0,0.6960023045539856,1.0,1.0,0.0,1.0,-3.955125093460083,3.955114126205444,1.0885478332056664e-05,2.444014310836792,0.4055984020233154,0.4055984020233154,0.0,144.06829833984375,141.0,12543.517578125,-0.0,4517.705078125,1.0,283.1499938964844,287.6839599609375,290.284912109375,291.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,17991.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100926160812378,1.0,0.0,0.0,0.660771906375885,0.6607757210731506,2.9133765622191283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3789.853271484375,0.0,32.24473571777344,1895.4371337890625,0.0,538.870849609375,0.2691122889518738,1.0,0.0,3.0,1.0,0.0
11976060,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.7903675436973572,0.2774580419063568,0.2517260909080505,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9990000128746032,0.6281880736351013,0.5377982258796692,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9495635628700256,0.4790578186511993,0.3350125849246979,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.8629874587059021,0.3652817010879516,0.3476256132125854,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.7703766226768494,0.257074773311615,1.1662914752960205,288.3201599121094,288.2980041503906,291.45001220703125,287.2775573730469,291.45001220703125,297.3486022949219,288.3202209472656,1.0,0.696060299873352,1.0,1.0,0.0,1.0,-3.958870649337769,3.958859920501709,1.0906523129960988e-05,2.446498394012451,0.4057782590389251,0.4057782590389251,0.0,143.77249145507812,141.0,12551.8017578125,-0.0,4526.71484375,1.0,283.1499938964844,287.6864929199219,290.2817687988281,291.1984558105469,293.1499938964844,293.1499938964844,283.1499938964844,17989.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105366706848145,1.0,0.0,0.0,0.6611951589584351,0.6611989736557007,2.917110109024179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3789.637451171875,0.0,32.27167510986328,1895.4371337890625,0.0,540.3230590820312,0.2691574096679687,1.0,0.0,3.0,1.0,0.0
11976120,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.7928865551948547,0.2777636647224426,0.2519602477550506,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.9990000128746032,0.6291753053665161,0.5333306193351746,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.9541677236557008,0.48147913813591,0.336658239364624,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8657626509666443,0.3658128678798675,0.3480841517448425,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.7728204727172852,0.2573962211608886,1.167525053024292,288.3195495605469,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.34844970703125,288.31939697265625,1.0,0.6951219439506531,1.0,1.0,0.0,1.0,-3.9575490951538086,3.95753812789917,1.0899266271735542e-05,2.4456913471221924,0.405916690826416,0.405916690826416,0.0,142.44886779785156,159.0,12553.9609375,-0.0,4513.8486328125,1.0,283.1499938964844,287.68658447265625,290.27838134765625,291.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,17989.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510991632938385,1.0,0.0,0.0,0.6615546345710754,0.6615584492683411,2.9202825047036643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3789.046630859375,0.0,32.29654693603516,1895.4371337890625,0.0,541.8151245117188,0.2692021131515503,1.0,0.0,3.0,1.0,0.0
11976180,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206787109375,0.7917937636375427,0.2780868113040924,0.252268522977829,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.9990000128746032,0.6303061246871948,0.5361330509185791,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.9541034698486328,0.4839233458042145,0.3383640944957733,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3207397460937,0.8646959662437439,0.3663610816001892,0.3486197590827942,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3206481933594,0.7718169093132019,0.2577404677867889,1.169148325920105,288.3208312988281,288.2980041503906,291.45001220703125,287.27032470703125,291.45001220703125,297.34893798828125,288.3212280273437,1.0,0.6977041363716125,1.0,1.0,0.0,1.0,-3.967967748641968,3.967956781387329,1.0955681318591814e-05,2.4517056941986084,0.4060764610767364,0.4060764610767364,0.0,143.5777130126953,159.0,12569.1416015625,-0.0,4552.3369140625,1.0,283.1499938964844,287.6863708496094,290.2745361328125,291.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,17989.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114085674285889,1.0,0.0,0.0,0.6618998050689697,0.6619036793708801,2.9233310883114427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.290771484375,0.0,32.32050704956055,1895.4371337890625,0.0,543.1860961914062,0.2692461907863617,1.0,0.0,3.0,1.0,0.0
11976240,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.7886201739311218,0.278422862291336,0.2526394426822662,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.9990000128746032,0.6310257315635681,0.5432433485984802,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9513357281684875,0.4863928258419037,0.3401243984699249,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.8614194989204407,0.3669224083423614,0.3492210209369659,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7688365578651428,0.258098840713501,1.1711008548736572,288.3271789550781,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.347900390625,288.32781982421875,1.0,0.7016199827194214,1.0,1.0,0.0,1.0,-3.985648393630981,3.985637426376343,1.1053230082325172e-05,2.462507963180542,0.4063329994678497,0.4063329994678497,0.0,146.22021484375,162.0,12594.302734375,-0.0,4622.962890625,1.0,283.1499938964844,287.68951416015625,290.27056884765625,291.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,17986.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511788010597229,1.0,0.0,0.0,0.6624331474304199,0.6624369621276855,2.9280437630063726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.998046875,0.0,32.35432434082031,1895.4371337890625,0.0,544.4369506835938,0.2693035006523132,1.0,0.0,3.0,1.0,0.0
11976300,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7863485217094421,0.2787508368492126,0.2529950141906738,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.9990000128746032,0.6313368082046509,0.5486058592796326,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.9497040510177612,0.488867700099945,0.3418819904327392,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.859109103679657,0.3674760162830353,0.3498064875602722,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.766723096370697,0.2584468424320221,1.1729731559753418,288.3341369628906,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.345458984375,288.3345947265625,1.0,0.7045100927352905,1.0,1.0,0.0,1.0,-4.000569820404053,4.000558853149414,1.113644157157978e-05,2.471846103668213,0.4066450893878937,0.4066450893878937,0.0,148.29824829101562,162.0,12617.6162109375,-0.0,4681.95556640625,1.0,283.1499938964844,287.6940612792969,290.26690673828125,291.1866760253906,293.1499938964844,293.1499938964844,283.1499938964844,17983.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121933221817017,1.0,0.0,0.0,0.6631215810775757,0.6631253957748413,2.9341331142518363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.058837890625,0.0,32.39794921875,1895.4371337890625,0.0,545.7763671875,0.2693766355514526,1.0,0.0,3.0,1.0,0.0
11976360,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.7843752503395081,0.2790721952915191,0.2533368766307831,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3395080566406,0.9990000128746032,0.6314613819122314,0.5533938407897949,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394775390625,0.9484502673149108,0.4913456737995147,0.3436370193958282,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3394470214844,0.8571219444274902,0.3680233955383301,0.3503778576850891,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.7648952007293701,0.2587869763374328,1.1747679710388184,288.3395080566406,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3426208496094,288.3399353027344,1.0,0.7073426842689514,1.0,1.0,0.0,1.0,-4.014451503753662,4.014440059661865,1.1213840480195358e-05,2.480415105819702,0.406976968050003,0.406976968050003,0.0,150.1810302734375,165.0,12640.2861328125,-0.0,4736.8837890625,1.0,283.1499938964844,287.6976623535156,290.2635498046875,291.1845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126664638519287,1.0,0.0,0.0,0.6638746857643127,0.6638785004615784,2.9408012025555763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.1513671875,0.0,32.447105407714844,1895.4371337890625,0.0,547.343994140625,0.269461065530777,1.0,0.0,3.0,1.0,0.0
11976420,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.7825073003768921,0.2793876528739929,0.2536719739437103,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.9990000128746032,0.6314464211463928,0.558003842830658,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.947321891784668,0.4938258528709411,0.3453927636146545,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.8552517294883728,0.3685652017593384,0.3509425222873688,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7631700038909912,0.2591210901737213,1.1765265464782717,288.34442138671875,288.2980041503906,291.45001220703125,287.2551574707031,291.45001220703125,297.3396911621094,288.3448181152344,1.0,0.7101007699966431,1.0,1.0,0.0,1.0,-4.0279927253723145,4.027981281280518,1.1289595022390133e-05,2.488771915435791,0.4073366224765777,0.4073366224765777,0.0,152.01290893554688,165.0,12663.5458984375,-0.0,4790.779296875,1.0,283.1499938964844,287.7007141113281,290.26025390625,291.1825866699219,293.1499938964844,293.1499938964844,283.1499938964844,17977.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132085680961609,1.0,0.0,0.0,0.6647014021873474,0.6647052764892578,2.9481304508749417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.2568359375,0.0,32.501792907714844,1895.4371337890625,0.0,549.14599609375,0.2695560455322265,1.0,0.0,3.0,1.0,0.0
11976480,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7807291150093079,0.2796970307826996,0.254000574350357,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.9990000128746032,0.6313015818595886,0.5624628067016602,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9463000297546388,0.4963076114654541,0.3471487164497375,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.8534807562828064,0.3691011071205139,0.3515005111694336,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7615342140197754,0.259453535079956,1.1782605648040771,288.34893798828125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3367919921875,288.34930419921875,1.0,0.7127962112426758,1.0,1.0,0.0,1.0,-4.041250705718994,4.041239261627197,1.136400896939449e-05,2.496953010559082,0.4077213704586029,0.4077213704586029,0.0,153.80247497558594,168.0,12687.2900390625,-0.0,4843.8525390625,1.0,283.1499938964844,287.70343017578125,290.25689697265625,291.1806335449219,293.1499938964844,293.1499938964844,283.1499938964844,17975.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138108134269714,1.0,0.0,0.0,0.6655957698822021,0.6655996441841125,2.9560691672259054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.359619140625,0.0,32.56154251098633,1895.4371337890625,0.0,551.1549682617188,0.2696605324745178,1.0,0.0,3.0,1.0,0.0
11976540,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7790383100509644,0.2799995839595794,0.2543217539787292,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.9990000128746032,0.6310142874717712,0.566768229007721,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9453848600387572,0.4987914860248565,0.3489048779010772,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8518058657646179,0.3696301877498626,0.3520508110523224,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7599897384643555,0.2597875297069549,1.1799883842468262,288.3530578613281,288.2980041503906,291.45001220703125,287.2471618652344,291.45001220703125,297.3341064453125,288.3533935546875,1.0,0.7154319286346436,1.0,1.0,0.0,1.0,-4.05424690246582,4.054235458374023,1.1437187822593842e-05,2.5049712657928467,0.4081321358680725,0.4081321358680725,0.0,155.54861450195312,168.0,12711.57421875,-0.0,4896.1416015625,1.0,283.1499938964844,287.705810546875,290.25341796875,291.1786193847656,293.1499938964844,293.1499938964844,283.1499938964844,17973.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514467716217041,1.0,0.0,0.0,0.6665604114532471,0.6665642857551575,2.9646438193253744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.44140625,0.0,32.62656784057617,1895.4371337890625,0.0,553.3547973632812,0.2697748839855194,1.0,0.0,3.0,1.0,0.0
11976600,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7774151563644409,0.2802957892417907,0.2546365559101105,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9990000128746032,0.6306257247924805,0.5709599256515503,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.9445502161979676,0.501276969909668,0.3506614863872528,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.8502053618431091,0.3701533079147339,0.3525946140289306,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.758516788482666,0.2601202130317688,1.1817123889923096,288.3569030761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3317565917969,288.3572082519531,1.0,0.7180232405662537,1.0,1.0,0.0,1.0,-4.067048072814941,4.0670366287231445,1.1509499927342404e-05,2.5128695964813232,0.4085635542869568,0.4085635542869568,0.0,157.26467895507812,171.0,12736.3017578125,-0.0,4947.9296875,1.0,283.1499938964844,287.7079467773437,290.249755859375,291.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17971.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151610970497131,1.0,0.0,0.0,0.66758131980896,0.6675851345062256,2.97373183855143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.495361328125,0.0,32.695838928222656,1895.4371337890625,0.0,555.6864624023438,0.2698971629142761,1.0,0.0,3.0,1.0,0.0
11976660,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603515625,0.7758522629737854,0.2805845737457275,0.2549441456794739,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.9990000128746032,0.6301416158676147,0.5750481486320496,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.9437886476516724,0.5037638545036316,0.3524184226989746,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603820800781,0.8486713767051697,0.3706698715686798,0.353131353855133,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603210449219,0.7571061849594116,0.2604487240314483,1.1834211349487305,288.3604431152344,288.2980041503906,291.45001220703125,287.23883056640625,291.45001220703125,297.3298034667969,288.3607482910156,1.0,0.7205708026885986,1.0,1.0,0.0,1.0,-4.079650402069092,4.079638481140137,1.1580909813346809e-05,2.5206456184387207,0.4090162515640259,0.4090162515640259,0.0,158.9528350830078,171.0,12761.494140625,-0.0,4999.2041015625,1.0,283.1499938964844,287.7098083496094,290.2458801269531,291.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,17969.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158843398094177,1.0,0.0,0.0,0.6686603426933289,0.6686641573905945,2.9833525871936224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.515380859375,0.0,32.7695198059082,1895.4371337890625,0.0,558.129150390625,0.270027607679367,1.0,0.0,3.0,1.0,0.0
