time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636169433594,0.7743356227874756,0.2808655202388763,0.255244493484497,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9990000128746032,0.6295813322067261,0.579060435295105,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.9430816769599916,0.5062510371208191,0.3541754186153412,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636779785156,0.8471893072128296,0.3711801469326019,0.3536616563796997,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636169433594,0.7557416558265686,0.2607702910900116,1.1851016283035278,288.3637390136719,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3282165527344,288.364013671875,1.0,0.7230815887451172,1.0,1.0,0.0,1.0,-4.092075824737549,4.092063903808594,1.1651537533907684e-05,2.528313398361206,0.4094872772693634,0.4094872772693634,0.0,160.62171936035156,174.0,12787.0869140625,-0.0,5050.08447265625,1.0,283.1499938964844,287.7114562988281,290.2418518066406,291.171630859375,293.1499938964844,293.1499938964844,283.1499938964844,17967.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516625702381134,1.0,0.0,0.0,0.6697899699211121,0.6697938442230225,2.9934415834986794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.503173828125,0.0,32.84706497192383,1895.4371337890625,0.0,560.6447143554688,0.270165205001831,1.0,0.0,3.0,1.0,0.0
11976780,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666687011719,0.7728596329689026,0.2811378538608551,0.2555369436740875,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.9990000128746032,0.6289466619491577,0.5830050110816956,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667297363281,0.9424232244491576,0.508738100528717,0.3559320867061615,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36669921875,0.8457534909248352,0.3716838657855987,0.3541852533817291,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666687011719,0.7544166445732117,0.2610830962657928,1.186745285987854,288.36676025390625,288.2980041503906,291.45001220703125,287.23016357421875,291.45001220703125,297.3269958496094,288.3670349121094,1.0,0.7255563735961914,1.0,1.0,0.0,1.0,-4.1043219566345215,4.104310035705566,1.1721359442162791e-05,2.535871982574463,0.4099765419960022,0.4099765419960022,0.0,162.2732391357422,174.0,12813.0810546875,-0.0,5100.5634765625,1.0,283.1499938964844,287.7128601074219,290.23760986328125,291.1689758300781,293.1499938964844,293.1499938964844,283.1499938964844,17965.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173808336257935,1.0,0.0,0.0,0.6709702014923096,0.6709740161895752,3.0040002485520745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.459228515625,0.0,32.928497314453125,1895.4371337890625,0.0,563.2186279296875,0.2703099548816681,1.0,0.0,3.0,1.0,0.0
11976840,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7714153528213501,0.2814013361930847,0.2558214068412781,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.9990000128746032,0.6282473206520081,0.5868998765945435,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.9418009519577026,0.5112239122390747,0.3576879501342773,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695068359375,0.8443544507026672,0.3721812069416046,0.3547026515007019,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7531208992004395,0.2613857388496399,1.1883450746536257,288.3695678710937,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3260803222656,288.36981201171875,1.0,0.7279998660087585,1.0,1.0,0.0,1.0,-4.116404056549072,4.116392612457275,1.1790456483140588e-05,2.543330907821656,0.4104814231395721,0.4104814231395721,0.0,163.91314697265625,177.0,12839.4150390625,-0.0,5150.720703125,1.0,283.1499938964844,287.714111328125,290.2332458496094,291.16619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17964.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181434750556946,1.0,0.0,0.0,0.6721944212913513,0.6721982359886169,3.014971738934946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.388427734375,0.0,33.01334381103516,1895.4371337890625,0.0,565.8304443359375,0.2704609334468841,1.0,0.0,3.0,1.0,0.0
11976900,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.7699888944625854,0.2816546857357025,0.2560970187187195,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.9990000128746032,0.627478301525116,0.5907267928123474,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.9411973357200624,0.513708233833313,0.3594428598880768,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.8429781198501587,0.3726714253425598,0.3552134037017822,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.7518407106399536,0.2616764307022095,1.1898938417434692,288.3721008300781,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.325439453125,288.3723449707031,1.0,0.73040771484375,1.0,1.0,0.0,1.0,-4.128271102905273,4.128259181976318,1.185852670460008e-05,2.5506598949432373,0.4110027551651001,0.4110027551651001,0.0,165.54820251464844,177.0,12866.0712890625,-0.0,5200.44189453125,1.0,283.1499938964844,287.7151184082031,290.22869873046875,291.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,17962.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518911600112915,1.0,0.0,0.0,0.6734651923179626,0.6734690070152283,3.02638198945715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.2900390625,0.0,33.10182571411133,1895.4371337890625,0.0,568.4735107421875,0.2706185579299927,1.0,0.0,3.0,1.0,0.0
11976960,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.7682063579559326,0.2818951904773712,0.2563740611076355,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.9990000128746032,0.626676619052887,0.5935640931129456,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.9400832056999208,0.5161868929862976,0.3612039685249328,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.8412354588508606,0.3731518685817718,0.3557283878326416,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.7502269744873047,0.2619526386260986,1.191441774368286,288.37420654296875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32501220703125,288.3743896484375,1.0,0.732702910900116,1.0,1.0,0.0,1.0,-4.13874101638794,4.138729095458984,1.1918887139472645e-05,2.5571811199188232,0.4115330576896667,0.4115330576896667,0.0,167.422119140625,180.0,12891.7265625,-0.0,5247.494140625,1.0,283.1499938964844,287.71588134765625,290.2240600585937,291.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17961.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196839570999146,1.0,0.0,0.0,0.6747689247131348,0.6747727394104004,3.0381109183963424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3788.15576171875,0.0,33.19304275512695,1895.4371337890625,0.0,571.1437377929688,0.2707812488079071,1.0,0.0,3.0,1.0,0.0
11977020,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7654038667678833,0.2821103036403656,0.2566649615764618,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.9962928891181946,0.6259876489639282,0.5934564471244812,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.9375006556510924,0.5186474323272705,0.3629810810089111,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.838437557220459,0.3736110925674438,0.3562614917755127,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.7476624250411987,0.2622039020061493,1.1930551528930664,288.3746032714844,288.2980041503906,291.45001220703125,287.2115478515625,291.45001220703125,297.3248291015625,288.3746032714844,1.0,0.7346582412719727,1.0,1.0,0.0,1.0,-4.1448187828063965,4.144806861877441,1.1954103683819994e-05,2.561007738113404,0.4120490252971649,0.4120490252971649,0.0,169.95864868164062,180.0,12912.55078125,-0.0,5285.31494140625,1.0,283.1499938964844,287.7157592773437,290.21923828125,291.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,17960.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204564332962036,1.0,0.0,0.0,0.676069974899292,0.6760738492012024,3.049838070978694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.88720703125,0.0,33.28510665893555,1895.4371337890625,0.0,573.8274536132812,0.2709462344646454,1.0,0.0,3.0,1.0,0.0
11977080,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.7629024386405945,0.2823068499565124,0.2569286823272705,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738708496094,0.9933838844299316,0.6254951357841492,0.5929875373840332,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738708496094,0.9353166818618774,0.5210955142974854,0.3647418320178985,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738708496094,0.8359565138816833,0.3740555346012115,0.3567699790000915,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.7453802824020386,0.2624397873878479,1.194541573524475,288.3738708496094,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3246765136719,288.3738708496094,1.0,0.7364369630813599,1.0,1.0,0.0,1.0,-4.150155067443848,4.150143146514893,1.198486552311806e-05,2.5642900466918945,0.4125474393367767,0.4125474393367767,0.0,172.28379821777344,183.0,12932.4560546875,-0.0,5319.197265625,1.0,283.1499938964844,287.7146301269531,290.2142028808594,291.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,17960.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212129950523376,1.0,0.0,0.0,0.6773349642753601,0.6773388385772705,3.061261821812877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.413818359375,0.0,33.37578201293945,1895.4371337890625,0.0,576.4680786132812,0.2711100280284881,1.0,0.0,3.0,1.0,0.0
11977140,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.7607713937759399,0.2824901044368744,0.2571682333946228,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.9908251762390136,0.6251437067985535,0.5926711559295654,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.9336438179016112,0.523536741733551,0.3664881885051727,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.8338609933853149,0.3744884133338928,0.357255756855011,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.7434448599815369,0.2626657485961914,1.1959223747253418,288.373046875,288.2980041503906,291.45001220703125,287.2015380859375,291.45001220703125,297.3244934082031,288.373046875,1.0,0.738099992275238,1.0,1.0,0.0,1.0,-4.155458927154541,4.155447006225586,1.201547092932742e-05,2.567549467086792,0.4130391776561737,0.4130391776561737,0.0,174.35409545898438,183.0,12952.33203125,-0.0,5351.26318359375,1.0,283.1499938964844,287.7132263183594,290.2088623046875,291.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,17960.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219335556030273,1.0,0.0,0.0,0.6785842776298523,0.6785881519317627,3.072565135653349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3786.822509765625,0.0,33.46570587158203,1895.4371337890625,0.0,578.9945068359375,0.2712726891040802,1.0,0.0,3.0,1.0,0.0
11977200,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7588715553283691,0.2826648652553558,0.2573930621147156,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.98847633600235,0.6248685121536255,0.5924418568611145,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.9322873950004578,0.5259752869606018,0.36822709441185,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.8320030570030212,0.3749128580093384,0.3577267229557037,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.7417256236076355,0.2628858089447021,1.197242259979248,288.37225341796875,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32427978515625,288.3722229003906,1.0,0.7396904230117798,1.0,1.0,0.0,1.0,-4.160736083984375,4.16072416305542,1.2045974472130185e-05,2.570796728134156,0.4135260879993438,0.4135260879993438,0.0,176.2701873779297,186.0,12972.0751953125,-0.0,5382.23828125,1.0,283.1499938964844,287.7118225097656,290.2033386230469,291.1448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17961.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226186513900757,1.0,0.0,0.0,0.6798237562179565,0.6798276305198669,3.083799526848452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3786.173583984375,0.0,33.55512237548828,1895.4371337890625,0.0,581.4069213867188,0.2714343070983886,1.0,0.0,3.0,1.0,0.0
11977260,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714904785156,0.757157564163208,0.2828322350978851,0.2576055228710174,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714599609375,0.9863007068634032,0.624648928642273,0.592275857925415,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714599609375,0.931187391281128,0.5284128785133362,0.3699606955051422,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714599609375,0.8303347229957581,0.3753292262554168,0.3581844270229339,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714904785156,0.7401796579360962,0.2631010115146637,1.198512315750122,288.3714599609375,288.2980041503906,291.45001220703125,287.190673828125,291.45001220703125,297.32403564453125,288.3714599609375,1.0,0.7412210702896118,1.0,1.0,0.0,1.0,-4.165988922119141,4.1659770011901855,1.207638797495747e-05,2.5740344524383545,0.4140077829360962,0.4140077829360962,0.0,178.0596923828125,186.0,12991.6611328125,-0.0,5412.3046875,1.0,283.1499938964844,287.71044921875,290.1976013183594,291.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,17961.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233005285263062,1.0,0.0,0.0,0.6810523867607117,0.6810562610626221,3.094956113613989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3785.46484375,0.0,33.64394760131836,1895.4371337890625,0.0,583.8184814453125,0.2715947031974792,1.0,0.0,3.0,1.0,0.0
11977320,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.7555642127990723,0.2829943001270294,0.2578098475933075,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.984224259853363,0.6244571805000305,0.59214186668396,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9302499294281006,0.5308508276939392,0.3716920018196106,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.8287867903709412,0.3757390677928924,0.3586326837539673,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.7387455701828003,0.2633128464221954,1.1997511386871338,288.3706970214844,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32379150390625,288.3706970214844,1.0,0.742713212966919,1.0,1.0,0.0,1.0,-4.171213626861572,4.171201229095459,1.210670598084107e-05,2.577265977859497,0.4144847393035888,0.4144847393035888,0.0,179.77294921875,189.0,13011.0966796875,-0.0,5441.8076171875,1.0,283.1499938964844,287.7090759277344,290.1914978027344,291.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,17961.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240289568901062,1.0,0.0,0.0,0.6822711229324341,0.6822749972343445,3.1060430671914225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3784.65478515625,0.0,33.73222732543945,1895.4371337890625,0.0,586.4055786132812,0.2717539370059967,1.0,0.0,3.0,1.0,0.0
11977380,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.7540673613548279,0.2831512689590454,0.2580069601535797,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.982224464416504,0.624283492565155,0.5920289158821106,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.9294421076774596,0.5332899689674377,0.3734219372272491,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.8273338675498962,0.3761422634124756,0.3590720295906067,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.7374006509780884,0.2635214626789093,1.200963258743286,288.36993408203125,288.2980041503906,291.45001220703125,287.1772766113281,291.45001220703125,297.3235778808594,288.36993408203125,1.0,0.7441730499267578,1.0,1.0,0.0,1.0,-4.176403999328613,4.1763916015625,1.2136892109992914e-05,2.5804872512817383,0.4149565696716308,0.4149565696716308,0.0,181.4259033203125,189.0,13030.3642578125,-0.0,5470.83642578125,1.0,283.1499938964844,287.7077331542969,290.1848449707031,291.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17962.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248060822486877,1.0,0.0,0.0,0.6834788918495178,0.6834827065467834,3.1170493741683465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3783.69873046875,0.0,33.81987762451172,1895.4371337890625,0.0,589.1785888671875,0.2719118595123291,1.0,0.0,3.0,1.0,0.0
11977440,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7526361346244812,0.2833041250705719,0.2581989467144012,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.9802647829055786,0.6241170167922974,0.5919248461723328,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.9287183880805968,0.5357303023338318,0.3751515746116638,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.8259429931640625,0.3765398263931274,0.3595045804977417,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7361155152320862,0.2637273967266083,1.2021564245224,288.36920166015625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3233337402344,288.36920166015625,1.0,0.7456114888191223,1.0,1.0,0.0,1.0,-4.181561470031738,4.181549072265625,1.216695090988651e-05,2.5836987495422363,0.4154238998889923,0.4154238998889923,0.0,183.0435791015625,192.0,13049.4794921875,-0.0,5499.57177734375,1.0,283.1499938964844,287.7064208984375,290.1775817871094,291.12408447265625,293.1499938964844,293.1499938964844,283.1499938964844,17962.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256301164627075,1.0,0.0,0.0,0.684677004814148,0.6846808791160583,3.1279871137712696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3782.581787109375,0.0,33.906982421875,1895.4371337890625,0.0,592.1336669921875,0.2720686495304107,1.0,0.0,3.0,1.0,0.0
11977500,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.7512607574462891,0.2834526598453522,0.2583858370780945,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.9783369302749634,0.6239538788795471,0.5918256044387817,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.928065836429596,0.5381722450256348,0.3768812716007232,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.8246037364006042,0.3769313395023346,0.3599301874637604,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3684997558594,0.7348807454109192,0.2639304101467132,1.2033309936523438,288.3684997558594,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3230895996094,288.36846923828125,1.0,0.7470304369926453,1.0,1.0,0.0,1.0,-4.186680316925049,4.186668395996094,1.2196850548207294e-05,2.586897134780884,0.4158862829208374,0.4158862829208374,0.0,184.6319580078125,192.0,13068.4267578125,-0.0,5528.03662109375,1.0,283.1499938964844,287.70513916015625,290.16961669921875,291.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17962.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264888405799866,1.0,0.0,0.0,0.6858644485473633,0.6858682632446289,3.1388459831305227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3781.275634765625,0.0,33.993465423583984,1895.4371337890625,0.0,595.228759765625,0.2722241282463074,1.0,0.0,3.0,1.0,0.0
11977560,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677978515625,0.7499271631240845,0.2835971713066101,0.2585684657096863,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.976424753665924,0.6237898468971252,0.5917264223098755,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.9274640679359436,0.5406156182289124,0.3786114752292633,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677673339844,0.8233011364936829,0.3773171901702881,0.3603497147560119,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677978515625,0.7336828708648682,0.264130562543869,1.2044897079467771,288.3677673339844,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3228454589844,288.3677673339844,1.0,0.7484347820281982,1.0,1.0,0.0,1.0,-4.191761016845703,4.191749095916748,1.2226589205965864e-05,2.590081691741944,0.4163439869880676,0.4163439869880676,0.0,186.2023162841797,195.0,13087.2109375,-0.0,5556.31005859375,1.0,283.1499938964844,287.703857421875,290.1609802246094,291.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17962.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273687243461609,1.0,0.0,0.0,0.687041699886322,0.6870455741882324,3.1496309560452573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3779.783447265625,0.0,34.0793571472168,1895.4371337890625,0.0,598.4173583984375,0.2723783850669861,1.0,0.0,3.0,1.0,0.0
11977620,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.7486278414726257,0.2837378680706024,0.2587471902370453,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9745203852653505,0.6236228942871094,0.591624915599823,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9269019365310668,0.5430604219436646,0.3803421556949615,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.822026789188385,0.377697616815567,0.3607636392116546,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.7325144410133362,0.2643278539180755,1.2056336402893066,288.3670654296875,288.2980041503906,291.45001220703125,287.142822265625,291.45001220703125,297.3226318359375,288.3670654296875,1.0,0.7498269081115723,1.0,1.0,0.0,1.0,-4.196802616119385,4.19679069519043,1.2256163245183416e-05,2.593252420425415,0.4167971909046173,0.4167971909046173,0.0,187.7605133056641,195.0,13105.8369140625,-0.0,5584.43017578125,1.0,283.1499938964844,287.7025756835937,290.1516418457031,291.1021728515625,293.1499938964844,293.1499938964844,283.1499938964844,17963.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282585024833679,1.0,0.0,0.0,0.6882091760635376,0.688213050365448,3.160344519415048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3778.112060546875,0.0,34.1646842956543,1895.4371337890625,0.0,601.6593627929688,0.2725314199924469,1.0,0.0,3.0,1.0,0.0
11977680,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.7473573088645935,0.2838748097419739,0.258922278881073,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663635253906,0.972618579864502,0.6234516501426697,0.591519832611084,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3663635253906,0.9263718724250792,0.545506477355957,0.3820735216140747,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.8207747340202332,0.3780727386474609,0.3611722886562347,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.7313699722290039,0.2645223140716553,1.206763505935669,288.3663635253906,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3223876953125,288.3663635253906,1.0,0.7512086033821106,1.0,1.0,0.0,1.0,-4.201805591583252,4.201793193817139,1.228556993737584e-05,2.5964083671569824,0.4172460436820984,0.4172460436820984,0.0,189.3105926513672,198.0,13124.3076171875,-0.0,5612.42529296875,1.0,283.1499938964844,287.7013244628906,290.1416931152344,291.093505859375,293.1499938964844,293.1499938964844,283.1499938964844,17963.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291485786437988,1.0,0.0,0.0,0.6893671751022339,0.6893710494041443,3.170988804868102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3776.27294921875,0.0,34.249454498291016,1895.4371337890625,0.0,604.9201049804688,0.272683322429657,1.0,0.0,3.0,1.0,0.0
11977740,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.7461127042770386,0.284007728099823,0.2590934932231903,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.9707175493240356,0.6232749819755554,0.5914098620414734,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.9258705377578736,0.5479540228843689,0.3838055729866028,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.8195416331291199,0.378442108631134,0.3615752458572387,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.7302466630935669,0.2647135555744171,1.2078782320022583,288.3656921386719,288.2980041503906,291.45001220703125,287.122314453125,291.45001220703125,297.3221740722656,288.3656616210937,1.0,0.7525798082351685,1.0,1.0,0.0,1.0,-4.206765174865723,4.206752777099609,1.2314781997702084e-05,2.5995469093322754,0.4176901280879974,0.4176901280879974,0.0,190.8538818359375,198.0,13142.6083984375,-0.0,5640.2880859375,1.0,283.1499938964844,287.7000732421875,290.131103515625,291.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,17963.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300251245498657,1.0,0.0,0.0,0.6905146837234497,0.6905185580253601,3.181554220077487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3774.26416015625,0.0,34.33360290527344,1895.4371337890625,0.0,608.1489868164062,0.2728339433670044,1.0,0.0,3.0,1.0,0.0
11977800,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.7448904514312744,0.284136950969696,0.2592613399028778,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.968813955783844,0.6230926513671875,0.5912947654724121,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.364990234375,0.9253923296928406,0.5504025816917419,0.3855382800102234,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.8183233737945557,0.3788062632083893,0.3619731962680816,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3650207519531,0.7291406393051147,0.2649018466472626,1.2089791297912598,288.364990234375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32196044921875,288.364990234375,1.0,0.7539424896240234,1.0,1.0,0.0,1.0,-4.211684703826904,4.211672306060791,1.2343817616056184e-05,2.602669477462769,0.418129950761795,0.418129950761795,0.0,192.3934936523437,201.0,13160.7548828125,-0.0,5668.0517578125,1.0,283.1499938964844,287.6988525390625,290.1200256347656,291.0742492675781,293.1499938964844,293.1499938964844,283.1499938964844,17964.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530888020992279,1.0,0.0,0.0,0.6916528940200806,0.691656768321991,3.192051423184239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3772.116943359375,0.0,34.41720199584961,1895.4371337890625,0.0,611.3441772460938,0.2729834020137787,1.0,0.0,3.0,1.0,0.0
11977860,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643493652344,0.7436888813972473,0.2842621803283691,0.2594254910945892,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.9669073224067688,0.6229039430618286,0.5911737680435181,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.9249356985092164,0.5528524518013,0.3872717022895813,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643493652344,0.8171177506446838,0.3791647851467132,0.3623656928539276,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643493652344,0.7280501127243042,0.265086829662323,1.2100651264190674,288.36431884765625,288.2980041503906,291.45001220703125,287.0999450683594,291.45001220703125,297.3217468261719,288.36431884765625,1.0,0.7552961111068726,1.0,1.0,0.0,1.0,-4.216559886932373,4.21654748916626,1.237265041709179e-05,2.6057729721069336,0.4185651242733001,0.4185651242733001,0.0,193.9298553466797,201.0,13178.7333984375,-0.0,5695.70361328125,1.0,283.1499938964844,287.6976318359375,290.1084289550781,291.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,17964.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317276120185852,1.0,0.0,0.0,0.6927807927131653,0.6927846670150757,3.202470466590057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3769.831787109375,0.0,34.500186920166016,1895.4371337890625,0.0,614.4696044921875,0.2731316089630127,1.0,0.0,3.0,1.0,0.0
11977920,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636779785156,0.7425060272216797,0.2843838036060333,0.259586364030838,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.9649966359138488,0.6227090954780579,0.5910470485687256,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.9244977235794068,0.555303156375885,0.3890056908130646,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636779785156,0.8159224987030029,0.3795181512832641,0.3627533614635467,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636779785156,0.7269729971885681,0.2652688324451446,1.2111375331878662,288.3636474609375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3215026855469,288.3636474609375,1.0,0.7566419839859009,1.0,1.0,0.0,1.0,-4.221395492553711,4.221383094787598,1.2401302228681745e-05,2.608859777450561,0.4189961552619934,0.4189961552619934,0.0,195.46453857421875,204.0,13196.5595703125,-0.0,5723.26708984375,1.0,283.1499938964844,287.6964416503906,290.096435546875,291.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17964.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325494408607483,1.0,0.0,0.0,0.6938995122909546,0.693903386592865,3.21282165316461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3767.436279296875,0.0,34.58262634277344,1895.4371337890625,0.0,617.5445556640625,0.2732786834239959,1.0,0.0,3.0,1.0,0.0
11977980,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.7413408160209656,0.2845014631748199,0.2597436606884002,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.9630820751190186,0.6225074529647827,0.5909140110015869,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.9240775108337402,0.5577549338340759,0.3907402753829956,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.8147359490394592,0.3798659443855285,0.3631356656551361,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.7259079217910767,0.2654475569725036,1.2121950387954712,288.3630065917969,288.2980041503906,291.45001220703125,287.0759582519531,291.45001220703125,297.3212890625,288.3630065917969,1.0,0.7579795718193054,1.0,1.0,0.0,1.0,-4.226186275482178,4.2261738777160645,1.242974576598499e-05,2.611926555633545,0.4194226264953613,0.4194226264953613,0.0,196.99757385253903,204.0,13214.2197265625,-0.0,5750.72705078125,1.0,283.1499938964844,287.6952514648437,290.08404541015625,291.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17964.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333467721939087,1.0,0.0,0.0,0.6950080394744873,0.6950119137763977,3.2230950353095984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3764.9306640625,0.0,34.664451599121094,1895.4371337890625,0.0,620.54248046875,0.2734245359897613,1.0,0.0,3.0,1.0,0.0
11978040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.7401921153068542,0.28461554646492,0.259897768497467,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.9611637592315674,0.6222995519638062,0.590775191783905,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.9236733913421632,0.5602073669433594,0.3924753367900848,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.8135567903518677,0.3802086114883423,0.3635132014751434,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.7248536944389343,0.2656232416629791,1.213239073753357,288.3623352050781,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3210754394531,288.3623352050781,1.0,0.7593098282814026,1.0,1.0,0.0,1.0,-4.230937004089356,4.230924606323242,1.2458002856874373e-05,2.614975452423096,0.4198450148105621,0.4198450148105621,0.0,198.52981567382807,207.0,13231.7294921875,-0.0,5778.1025390625,1.0,283.1499938964844,287.6940612792969,290.07135009765625,291.0298767089844,293.1499938964844,293.1499938964844,283.1499938964844,17965.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341272950172424,1.0,0.0,0.0,0.6961075067520142,0.6961113810539246,3.23330056062332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3762.33740234375,0.0,34.7457389831543,1895.4371337890625,0.0,623.4912719726562,0.273569256067276,1.0,0.0,3.0,1.0,0.0
11978100,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.7390589118003845,0.2847254574298858,0.2600480914115906,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616943359375,0.9592421054840088,0.6220844388008118,0.590629518032074,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616943359375,0.9232852458953856,0.562660813331604,0.394210934638977,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616943359375,0.8123834133148193,0.3805453181266784,0.3638851344585418,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.7238090634346008,0.2657954096794128,1.214267373085022,288.3616943359375,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32086181640625,288.3616943359375,1.0,0.7606316208839417,1.0,1.0,0.0,1.0,-4.235640525817871,4.235628128051758,1.2486032574088313e-05,2.618001937866211,0.4202626049518585,0.4202626049518585,0.0,200.0608367919922,207.0,13249.060546875,-0.0,5805.365234375,1.0,283.1499938964844,287.6929016113281,290.0583190917969,291.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17965.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348818898200989,1.0,0.0,0.0,0.6971961259841919,0.6972000002861023,3.243421531351488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3759.651123046875,0.0,34.82635498046875,1895.4371337890625,0.0,626.3558349609375,0.2737126350402832,1.0,0.0,3.0,1.0,0.0
11978160,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.7379403710365295,0.2848316431045532,0.2601951658725738,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.9573175311088562,0.6218628287315369,0.5904778242111206,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.9229114055633544,0.5651146173477173,0.3959469199180603,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.8112146854400635,0.380876749753952,0.3642520904541015,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361083984375,0.722773015499115,0.2659644782543182,1.2152818441390991,288.3610534667969,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3206481933594,288.3610534667969,1.0,0.7619460225105286,1.0,1.0,0.0,1.0,-4.240302562713623,4.240289688110352,1.2513862202467864e-05,2.6210081577301025,0.4206759929656982,0.4206759929656982,0.0,201.5914459228516,210.0,13266.2373046875,-0.0,5832.53857421875,1.0,283.1499938964844,287.6917419433594,290.0450439453125,291.0054931640625,293.1499938964844,293.1499938964844,283.1499938964844,17965.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53561931848526,1.0,0.0,0.0,0.6982753276824951,0.6982792019844055,3.253470381991974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3756.89501953125,0.0,34.90639877319336,1895.4371337890625,0.0,629.167724609375,0.2738548517227173,1.0,0.0,3.0,1.0,0.0
11978220,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.7368358373641968,0.2849341928958893,0.2603389024734497,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.9553910493850708,0.6216349601745605,0.5903202295303345,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.9225515127182008,0.5675691366195679,0.3976832032203674,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.8100495934486389,0.3812029361724853,0.3646140992641449,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.72174471616745,0.2661304771900177,1.216282606124878,288.36041259765625,288.2980041503906,291.45001220703125,287.02423095703125,291.45001220703125,297.3204345703125,288.36041259765625,1.0,0.7632530927658081,1.0,1.0,0.0,1.0,-4.244922637939453,4.24491024017334,1.2541491742013022e-05,2.6239943504333496,0.4210852086544037,0.4210852086544037,0.0,203.12161254882807,210.0,13283.259765625,-0.0,5859.6220703125,1.0,283.1499938964844,287.69061279296875,290.03155517578125,290.992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17966.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363407135009766,1.0,0.0,0.0,0.6993451118469238,0.6993489861488342,3.2634467572734145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3754.074951171875,0.0,34.98586654663086,1895.4371337890625,0.0,631.9307861328125,0.2739959061145782,1.0,0.0,3.0,1.0,0.0
11978280,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.735744833946228,0.2850333750247955,0.2604797184467315,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.9534636735916138,0.6214015483856201,0.5901573300361633,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.9222049117088318,0.5700238943099976,0.3994197249412536,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.8088873624801636,0.3815242946147918,0.3649716377258301,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598022460937,0.7207235097885132,0.2662937045097351,1.2172709703445437,288.3598022460937,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3202514648437,288.3598022460937,1.0,0.7645534873008728,1.0,1.0,0.0,1.0,-4.249505519866943,4.24949312210083,1.2568943930091336e-05,2.626962184906006,0.4214906692504883,0.4214906692504883,0.0,204.65158081054688,213.0,13300.142578125,-0.0,5886.63037109375,1.0,283.1499938964844,287.6894836425781,290.01788330078125,290.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,17966.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370502471923828,1.0,0.0,0.0,0.7004064321517944,0.7004103660583496,3.2733598942513715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3751.20166015625,0.0,35.06482696533203,1895.4371337890625,0.0,634.6603393554688,0.2741359174251556,1.0,0.0,3.0,1.0,0.0
11978340,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7346667051315308,0.2851288914680481,0.260617196559906,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.9515365362167358,0.6211622953414917,0.5899888277053833,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.921871542930603,0.572479248046875,0.4011564552783966,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.8077268004417419,0.3818402886390686,0.3653240799903869,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7197085022926331,0.2664538323879242,1.218245506286621,288.3591613769531,288.2980041503906,291.45001220703125,286.9970092773437,291.45001220703125,297.3200378417969,288.3591613769531,1.0,0.7658466100692749,1.0,1.0,0.0,1.0,-4.254047393798828,4.254034519195557,1.2596193300851157e-05,2.629909038543701,0.4218918979167938,0.4218918979167938,0.0,206.18093872070312,213.0,13316.869140625,-0.0,5913.54541015625,1.0,283.1499938964844,287.6883544921875,290.0040283203125,290.9671630859375,293.1499938964844,293.1499938964844,283.1499938964844,17966.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377432703971863,1.0,0.0,0.0,0.701458215713501,0.7014620900154114,3.283198068970705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3748.274169921875,0.0,35.14319610595703,1895.4371337890625,0.0,637.3378295898438,0.2742747664451599,1.0,0.0,3.0,1.0,0.0
11978400,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.7336010336875916,0.2852210700511932,0.2607517540454864,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.9496110677719116,0.6209184527397156,0.5898157358169556,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.9215509295463562,0.5749347805976868,0.4028933942317962,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.806567370891571,0.3821515142917633,0.3656720817089081,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.7186991572380066,0.266611248254776,1.219208002090454,288.3585510253906,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31982421875,288.3585510253906,1.0,0.7671332359313965,1.0,1.0,0.0,1.0,-4.2585530281066895,4.258540153503418,1.2623269867617635e-05,2.6328377723693848,0.4222894310951233,0.4222894310951233,0.0,207.7099151611328,216.0,13333.458984375,-0.0,5940.3876953125,1.0,283.1499938964844,287.687255859375,289.99005126953125,290.9540405273437,293.1499938964844,293.1499938964844,283.1499938964844,17966.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384232997894287,1.0,0.0,0.0,0.702501654624939,0.7025055289268494,3.292972650115189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3745.305419921875,0.0,35.22106170654297,1895.4371337890625,0.0,639.9761352539062,0.2744125723838806,1.0,0.0,3.0,1.0,0.0
11978460,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.7325469255447388,0.2853095233440399,0.2608829438686371,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.9476879239082336,0.6206686496734619,0.5896375179290771,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.9212427735328674,0.5773906707763672,0.4046304523944855,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.8054077625274658,0.3824573159217834,0.3660149872303009,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.7176943421363831,0.2667656540870666,1.2201567888259888,288.3579406738281,288.2980041503906,291.45001220703125,286.96923828125,291.45001220703125,297.3196105957031,288.3579406738281,1.0,0.768412709236145,1.0,1.0,0.0,1.0,-4.263018131256104,4.263005256652832,1.2650142707570922e-05,2.63574481010437,0.4226827919483185,0.4226827919483185,0.0,209.23825073242188,216.0,13349.89453125,-0.0,5967.13671875,1.0,283.1499938964844,287.6861572265625,289.9759521484375,290.94073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17967.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390852689743042,1.0,0.0,0.0,0.7035354375839233,0.7035393118858337,3.302671913729682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3742.296875,0.0,35.2983283996582,1895.4371337890625,0.0,642.5547485351562,0.2745491862297058,1.0,0.0,3.0,1.0,0.0
11978520,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.7315034866333008,0.2853946685791015,0.2610112428665161,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.9457669258117676,0.6204119324684143,0.5894535779953003,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.9209457635879515,0.5798465013504028,0.4063675701618194,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.8042541742324829,0.3827582895755768,0.3663534224033355,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.7166932225227356,0.2669173777103424,1.221094012260437,288.3573608398437,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31939697265625,288.3573608398437,1.0,0.7696856260299683,1.0,1.0,0.0,1.0,-4.26744556427002,4.267433166503906,1.2676830920099746e-05,2.6386313438415527,0.4230724573135376,0.4230724573135376,0.0,210.76666259765625,219.0,13366.1923828125,-0.0,5993.80908203125,1.0,283.1499938964844,287.6850891113281,289.9617614746094,290.9273376464844,293.1499938964844,293.1499938964844,283.1499938964844,17967.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397318601608276,1.0,0.0,0.0,0.7045609354972839,0.7045648097991943,3.312306873226589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3739.262451171875,0.0,35.375083923339844,1895.4371337890625,0.0,645.08349609375,0.2746847569942474,1.0,0.0,3.0,1.0,0.0
