time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7304695248603821,0.2854757308959961,0.2611359357833862,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.9438475966453552,0.6201462149620056,0.5892615914344788,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.9206594228744508,0.582302451133728,0.4081046879291534,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.8031100630760193,0.3830533325672149,0.3666863143444061,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7156942486763,0.2670658230781555,1.2220165729522705,288.35675048828125,288.2980041503906,291.45001220703125,286.941162109375,291.45001220703125,297.3191833496094,288.35675048828125,1.0,0.7709506750106812,1.0,1.0,0.0,1.0,-4.271826267242432,4.27181339263916,1.2703271750069687e-05,2.641491413116455,0.4234576225280761,0.4234576225280761,0.0,212.2948455810547,219.0,13382.318359375,-0.0,6020.365234375,1.0,283.1499938964844,287.6840209960937,289.947509765625,290.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17967.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403568744659424,1.0,0.0,0.0,0.7055760025978088,0.7055798768997192,3.3218579886806765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3736.204345703125,0.0,35.45117950439453,1895.4371337890625,0.0,647.5375366210938,0.2748190462589264,1.0,0.0,3.0,1.0,0.0
11978640,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7294446229934692,0.2855534553527832,0.2612577080726623,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.9419309496879578,0.6198728680610657,0.5890625715255737,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.9203827381134032,0.584757924079895,0.4098415970802307,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.8019754886627197,0.3833435773849487,0.3670147359371185,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.356201171875,0.7146969437599182,0.2672116458415985,1.222927808761597,288.3561706542969,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3189697265625,288.3561706542969,1.0,0.7722091674804688,1.0,1.0,0.0,1.0,-4.276166915893555,4.276154518127441,1.2729509762721136e-05,2.6443288326263428,0.4238391816616058,0.4238391816616058,0.0,213.82351684570312,222.0,13398.306640625,-0.0,6046.837890625,1.0,283.1499938964844,287.6829528808594,289.9332580566406,290.9003601074219,293.1499938964844,293.1499938964844,283.1499938964844,17967.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409650802612305,1.0,0.0,0.0,0.70658278465271,0.7065866589546204,3.3313448000171775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3733.13720703125,0.0,35.526763916015625,1895.4371337890625,0.0,649.9342651367188,0.2749523222446441,1.0,0.0,3.0,1.0,0.0
11978700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.7284281849861145,0.2856277227401733,0.2613764107227325,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.9400181770324708,0.619591474533081,0.5888561606407166,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.9201157689094543,0.5872132778167725,0.4115782678127289,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.800850510597229,0.3836287558078766,0.367338478565216,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.7137004733085632,0.267354667186737,1.2238267660140991,288.3555908203125,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3187866210937,288.3555908203125,1.0,0.7734606862068176,1.0,1.0,0.0,1.0,-4.280466556549072,4.280453681945801,1.2755533134622963e-05,2.647141933441162,0.4242169260978699,0.4242169260978699,0.0,215.352294921875,222.0,13414.1484375,-0.0,6073.21630859375,1.0,283.1499938964844,287.681884765625,289.9190368652344,290.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,17968.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415540933609009,1.0,0.0,0.0,0.7075808644294739,0.707584798336029,3.34076268870831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3730.06689453125,0.0,35.601806640625,1895.4371337890625,0.0,652.2640380859375,0.275084525346756,1.0,0.0,3.0,1.0,0.0
11978760,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7274194359779358,0.2856982350349426,0.2614918649196625,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.9381099343299866,0.619301438331604,0.5886417627334595,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.9198580980300904,0.5896679759025574,0.4133146405220032,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7997347116470337,0.3839085400104522,0.3676572144031524,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7127039432525635,0.267494797706604,1.22471284866333,288.3550109863281,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3185729980469,288.3550109863281,1.0,0.7747048735618591,1.0,1.0,0.0,1.0,-4.284721851348877,4.284709453582764,1.2781320947397036e-05,2.6499288082122803,0.4245907068252563,0.4245907068252563,0.0,216.88107299804688,225.0,13429.8369140625,-0.0,6099.48828125,1.0,283.1499938964844,287.68084716796875,289.90484619140625,290.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17968.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421228408813477,1.0,0.0,0.0,0.7085697054862976,0.708573579788208,3.350106680954924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3727.0029296875,0.0,35.67626190185547,1895.4371337890625,0.0,654.5214233398438,0.2752155661582947,1.0,0.0,3.0,1.0,0.0
11978820,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.7264179587364197,0.2857652008533478,0.2616041898727417,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.9362077116966248,0.619003415107727,0.5884198546409607,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.919609308242798,0.5921221375465393,0.4150505065917969,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.798628032207489,0.384183257818222,0.3679712116718292,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7117067575454712,0.2676321864128113,1.225587010383606,288.3544311523437,288.2980041503906,291.45001220703125,286.8851318359375,291.45001220703125,297.318359375,288.3544311523437,1.0,0.7759420871734619,1.0,1.0,0.0,1.0,-4.288935661315918,4.288922786712647,1.2806886843463872e-05,2.6526901721954346,0.424960732460022,0.424960732460022,0.0,218.40994262695312,225.0,13445.380859375,-0.0,6125.66162109375,1.0,283.1499938964844,287.6798095703125,289.8907470703125,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17968.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426716208457947,1.0,0.0,0.0,0.7095498442649841,0.7095537781715393,3.3593813952847995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3723.953857421875,0.0,35.75016784667969,1895.4371337890625,0.0,656.7068481445312,0.2753455340862274,1.0,0.0,3.0,1.0,0.0
11978880,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.725423276424408,0.2858289182186126,0.2617136538028717,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9343129992485046,0.6186979413032532,0.5881910920143127,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.919369339942932,0.5945754647254944,0.4167859256267547,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7975308299064636,0.3844532668590545,0.3682808578014374,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7107083201408386,0.267767071723938,1.2264502048492432,288.3538513183594,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3181457519531,288.3538513183594,1.0,0.7771728038787842,1.0,1.0,0.0,1.0,-4.2931108474731445,4.293097972869873,1.2832249012717512e-05,2.655427932739258,0.4253273010253906,0.4253273010253906,0.0,219.93893432617188,228.0,13460.7919921875,-0.0,6151.74853515625,1.0,283.1499938964844,287.6788024902344,289.8767395019531,290.8465270996094,293.1499938964844,293.1499938964844,283.1499938964844,17968.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432001948356628,1.0,0.0,0.0,0.7105221152305603,0.7105260491371155,3.368593937125297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.9267578125,0.0,35.823585510253906,1895.4371337890625,0.0,658.8187255859375,0.2754745185375213,1.0,0.0,3.0,1.0,0.0
11978940,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7244342565536499,0.2858887016773224,0.2618196606636047,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.9324262738227844,0.6183836460113525,0.587954044342041,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.9191375970840454,0.5970278382301331,0.4185206294059753,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7964421510696411,0.3847176730632782,0.3685852587223053,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7097074389457703,0.2678990066051483,1.2273004055023191,288.3533020019531,288.2980041503906,291.45001220703125,286.85772705078125,291.45001220703125,297.3179626464844,288.3533020019531,1.0,0.7783958911895752,1.0,1.0,0.0,1.0,-4.297239780426025,4.297226905822754,1.285735925193876e-05,2.6581366062164307,0.4256898164749145,0.4256898164749145,0.0,221.4677124023437,228.0,13476.0439453125,-0.0,6177.71728515625,1.0,283.1499938964844,287.67779541015625,289.8629150390625,290.8332824707031,293.1499938964844,293.1499938964844,283.1499938964844,17969.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437065958976746,1.0,0.0,0.0,0.7114848494529724,0.7114887237548828,3.3777286745362296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3717.93408203125,0.0,35.89638900756836,1895.4371337890625,0.0,660.8484497070312,0.2756023108959198,1.0,0.0,3.0,1.0,0.0
11979000,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7234508395195007,0.285945177078247,0.2619227766990661,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.9305496215820312,0.6180620789527893,0.5877103209495544,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.918913960456848,0.5994790196418762,0.4202546179294586,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7953625917434692,0.3849773406982422,0.368885338306427,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7087037563323975,0.2680284976959228,1.228139877319336,288.35272216796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177490234375,288.35272216796875,1.0,0.7796125411987305,1.0,1.0,0.0,1.0,-4.301331043243408,4.301318168640137,1.2882263035862708e-05,2.660820722579956,0.4260489642620086,0.4260489642620086,0.0,222.99659729003903,231.0,13491.1650390625,-0.0,6203.59814453125,1.0,283.1499938964844,287.6767883300781,289.8492431640625,290.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,17969.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441914200782776,1.0,0.0,0.0,0.7124397158622742,0.7124436497688293,3.3868012394577824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3714.979736328125,0.0,35.96870040893555,1895.4371337890625,0.0,662.7973022460938,0.2757291197776794,1.0,0.0,3.0,1.0,0.0
11979060,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7224718928337097,0.2859978675842285,0.2620225548744201,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.9286837577819824,0.6177322268486023,0.5874587893486023,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.918697953224182,0.6019289493560791,0.4219876527786255,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7942915558815002,0.3852316439151764,0.3691803812980652,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7076985239982605,0.2681552469730377,1.2289671897888184,288.3521728515625,288.2980041503906,291.45001220703125,286.8310546875,291.45001220703125,297.3175354003906,288.3521728515625,1.0,0.7808219194412231,1.0,1.0,0.0,1.0,-4.305377960205078,4.305365085601807,1.290692489419598e-05,2.6634767055511475,0.4264042973518371,0.4264042973518371,0.0,224.5252685546875,231.0,13506.1357421875,-0.0,6229.3662109375,1.0,283.1499938964844,287.67578125,289.8358154296875,290.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17969.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446532964706421,1.0,0.0,0.0,0.7133856415748596,0.71338951587677,3.3958002632061834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3712.076416015625,0.0,36.04043197631836,1895.4371337890625,0.0,664.6594848632812,0.2758548259735107,1.0,0.0,3.0,1.0,0.0
11979120,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7214971780776978,0.2860471904277801,0.2621194124221802,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.926830530166626,0.6173951029777527,0.5872005224227905,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.918489396572113,0.6043773293495178,0.4237197637557983,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7932292222976685,0.3854811489582062,0.36947101354599,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7066998481750488,0.2682795822620392,1.2297840118408203,288.35162353515625,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173217773437,288.35162353515625,1.0,0.7820248007774353,1.0,1.0,0.0,1.0,-4.309386730194092,4.30937385559082,1.2931374840263745e-05,2.666107177734375,0.4267562329769134,0.4267562329769134,0.0,226.05401611328125,234.0,13520.9765625,-0.0,6255.04296875,1.0,283.1499938964844,287.6748046875,289.8226013183594,290.7947082519531,293.1499938964844,293.1499938964844,283.1499938964844,17970.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450916886329651,1.0,0.0,0.0,0.7143236994743347,0.7143275737762451,3.404736759193838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3709.228759765625,0.0,36.11166763305664,1895.4371337890625,0.0,666.4317016601562,0.2759795784950256,1.0,0.0,3.0,1.0,0.0
11979180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7205252647399902,0.2860922813415527,0.2622125446796417,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.9249903559684752,0.6170490384101868,0.5869338512420654,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.918287754058838,0.6068238615989685,0.4254505038261413,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.792174756526947,0.3857246935367584,0.3697561025619507,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7057080864906311,0.2684009373188019,1.2305877208709717,288.35107421875,288.2980041503906,291.45001220703125,286.8054504394531,291.45001220703125,297.3171081542969,288.35107421875,1.0,0.7832197546958923,1.0,1.0,0.0,1.0,-4.313346862792969,4.313333988189697,1.2955551937920973e-05,2.668705463409424,0.4271039962768554,0.4271039962768554,0.0,227.5823516845703,234.0,13535.650390625,-0.0,6280.58740234375,1.0,283.1499938964844,287.673828125,289.8097229003906,290.7823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17970.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455078482627869,1.0,0.0,0.0,0.7152517437934875,0.7152556777000427,3.413589766410041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3706.4580078125,0.0,36.182247161865234,1895.4371337890625,0.0,668.1184692382812,0.2761030495166778,1.0,0.0,3.0,1.0,0.0
11979240,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7195561528205872,0.2861339449882507,0.2623026669025421,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.923165500164032,0.616695761680603,0.5866605639457703,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.9180927872657776,0.6092684864997864,0.4271800518035888,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7911286354064941,0.3859634399414062,0.3700367212295532,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7047235369682312,0.2685199379920959,1.231381058692932,288.3505249023437,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31689453125,288.3505249023437,1.0,0.7844082713127136,1.0,1.0,0.0,1.0,-4.3172688484191895,4.317255973815918,1.2979514394828584e-05,2.6712779998779297,0.4274484515190124,0.4274484515190124,0.0,229.1107940673828,237.0,13550.1943359375,-0.0,6306.03857421875,1.0,283.1499938964844,287.6728515625,289.7971496582031,290.770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17970.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459004044532776,1.0,0.0,0.0,0.7161720395088196,0.7161759734153748,3.4223798905941294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3703.7568359375,0.0,36.25232696533203,1895.4371337890625,0.0,669.71337890625,0.2762255668640136,1.0,0.0,3.0,1.0,0.0
11979300,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7185890078544617,0.2861720323562622,0.2623896300792694,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9213574528694152,0.6163350343704224,0.5863802433013916,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9179043173789978,0.6117113828659058,0.4289082288742065,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7900907397270203,0.3861971497535705,0.3703126311302185,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7037460803985596,0.2686364650726318,1.232163667678833,288.3499755859375,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.316650390625,288.3499755859375,1.0,0.7855899930000305,1.0,1.0,0.0,1.0,-4.321149826049805,4.321136951446533,1.3003245840081943e-05,2.6738224029541016,0.4277893900871277,0.4277893900871277,0.0,230.6390991210937,237.0,13564.599609375,-0.0,6331.38427734375,1.0,283.1499938964844,287.6719055175781,289.784912109375,290.75848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17970.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462682843208313,1.0,0.0,0.0,0.7170840501785278,0.7170879244804382,3.4311014474042174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3701.138916015625,0.0,36.321868896484375,1895.4371337890625,0.0,671.21142578125,0.2763470411300659,1.0,0.0,3.0,1.0,0.0
11979360,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7176230549812317,0.2862063348293304,0.262473315000534,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9195675253868104,0.6159664988517761,0.5860926508903503,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9177221655845642,0.6141519546508789,0.4306349754333496,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7890608310699463,0.3864255249500274,0.3705836236476898,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.7027755975723267,0.2687504589557647,1.2329349517822266,288.3494567871094,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3164367675781,288.3494567871094,1.0,0.7867647409439087,1.0,1.0,0.0,1.0,-4.324988842010498,4.324975490570068,1.3026737178734038e-05,2.676337718963623,0.428126722574234,0.428126722574234,0.0,232.16714477539065,240.0,13578.861328125,-0.0,6356.61865234375,1.0,283.1499938964844,287.67095947265625,289.7730712890625,290.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17971.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466116070747375,1.0,0.0,0.0,0.7179873585700989,0.7179912328720093,3.439751239397992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3698.61767578125,0.0,36.39084243774414,1895.4371337890625,0.0,672.6123657226562,0.2764674127101898,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.716657817363739,0.2862371504306793,0.2625538408756256,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9177975058555604,0.6155908107757568,0.5857983827590942,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.9175460338592528,0.6165904998779297,0.4323602020740509,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7880389094352722,0.3866490125656128,0.3708500266075134,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7018121480941772,0.2688620984554291,1.2336959838867188,288.3489074707031,288.2980041503906,291.45001220703125,286.7583312988281,291.45001220703125,297.31622314453125,288.3489074707031,1.0,0.7879328727722168,1.0,1.0,0.0,1.0,-4.3287882804870605,4.328774929046631,1.3050003872194791e-05,2.6788253784179688,0.4284606575965881,0.4284606575965881,0.0,233.6950836181641,240.0,13592.990234375,-0.0,6381.75146484375,1.0,283.1499938964844,287.6700134277344,289.7616271972656,290.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,17971.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469287037849426,1.0,0.0,0.0,0.7188826203346252,0.7188865542411804,3.448334950917342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3696.19580078125,0.0,36.45929718017578,1895.4371337890625,0.0,673.9090576171875,0.2765868008136749,1.0,0.0,3.0,1.0,0.0
11979480,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.7156925797462463,0.2862644493579864,0.262631356716156,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9160492420196532,0.615208089351654,0.5854976773262024,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9173758029937744,0.6190267205238342,0.4340839385986328,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.787024974822998,0.3868676424026489,0.3711119294166565,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.7008557319641113,0.2689714729785919,1.2344471216201782,288.348388671875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3160095214844,288.348388671875,1.0,0.7890946269035339,1.0,1.0,0.0,1.0,-4.332549571990967,4.332536220550537,1.307305046793772e-05,2.681285858154297,0.4287912845611572,0.4287912845611572,0.0,235.222900390625,243.0,13606.98828125,-0.0,6406.78515625,1.0,283.1499938964844,287.6690673828125,289.7506408691406,290.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,17971.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547218382358551,1.0,0.0,0.0,0.7197701334953308,0.719774067401886,3.4568547135904744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3693.883056640625,0.0,36.52724075317383,1895.4371337890625,0.0,675.0956420898438,0.2767052054405212,1.0,0.0,3.0,1.0,0.0
11979540,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.714726448059082,0.2862879335880279,0.2627054750919342,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.9143239259719848,0.6148178577423096,0.5851897597312927,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.91721111536026,0.6214605569839478,0.4358058869838714,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7860186696052551,0.3870809674263,0.3713688850402832,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.6999061703681946,0.2690783739089966,1.235187292098999,288.3478698730469,288.2980041503906,291.45001220703125,286.73736572265625,291.45001220703125,297.3157653808594,288.3478698730469,1.0,0.7902493476867676,1.0,1.0,0.0,1.0,-4.336267948150635,4.336255073547363,1.3095850590616465e-05,2.683716297149658,0.4291183352470398,0.4291183352470398,0.0,236.7504119873047,243.0,13620.8427734375,-0.0,6431.703125,1.0,283.1499938964844,287.66815185546875,289.7401428222656,290.7154235839844,293.1499938964844,293.1499938964844,283.1499938964844,17971.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474823117256165,1.0,0.0,0.0,0.7206488847732544,0.7206528186798096,3.465300579819086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.6962890625,0.0,36.594608306884766,1895.4371337890625,0.0,676.1785888671875,0.2768225073814392,1.0,0.0,3.0,1.0,0.0
11979600,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7137588858604431,0.2863079309463501,0.2627765536308288,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9126237630844116,0.6144207119941711,0.5848755836486816,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9170517921447754,0.6238916516304016,0.4375261068344116,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.785020112991333,0.3872894644737243,0.3716214001178741,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6989635229110718,0.2691830396652221,1.2359178066253662,288.34735107421875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3155517578125,288.34735107421875,1.0,0.791397750377655,1.0,1.0,0.0,1.0,-4.339949131011963,4.339935779571533,1.3118431525072085e-05,2.686119556427002,0.4294421076774597,0.4294421076774597,0.0,238.27780151367188,246.0,13634.5693359375,-0.0,6456.52197265625,1.0,283.1499938964844,287.667236328125,289.73016357421875,290.705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17972.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477181077003479,1.0,0.0,0.0,0.721519947052002,0.7215238809585571,3.473682852472848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3689.635498046875,0.0,36.66146469116211,1895.4371337890625,0.0,677.1477661132812,0.2769388258457184,1.0,0.0,3.0,1.0,0.0
11979660,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.7127888798713684,0.2863241136074066,0.2628442645072937,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.9109501838684082,0.6140162944793701,0.5845544338226318,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.9168974161148072,0.626319944858551,0.4392443299293518,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.784028947353363,0.3874927163124084,0.3718689978122711,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6980275511741638,0.2692853510379791,1.236637830734253,288.3468322753906,288.2980041503906,291.45001220703125,286.718505859375,291.45001220703125,297.3153076171875,288.3468322753906,1.0,0.7925392389297485,1.0,1.0,0.0,1.0,-4.343588352203369,4.34357500076294,1.3140768714947626e-05,2.688492774963379,0.4297623932361603,0.4297623932361603,0.0,239.8048858642578,246.0,13648.154296875,-0.0,6481.2255859375,1.0,283.1499938964844,287.6663513183594,289.72076416015625,290.69677734375,293.1499938964844,293.1499938964844,283.1499938964844,17972.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479278564453125,1.0,0.0,0.0,0.7223824858665466,0.722386360168457,3.4819926497675624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3687.718017578125,0.0,36.72775650024414,1895.4371337890625,0.0,678.0108642578125,0.277054101228714,1.0,0.0,3.0,1.0,0.0
11979720,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7118160128593445,0.2863367795944214,0.2629089057445526,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.9093052744865416,0.6136052012443542,0.5842271447181702,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.9167479872703552,0.6287452578544617,0.4409605860710144,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7830452919006348,0.3876911699771881,0.3721121549606323,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.697098433971405,0.2693854868412018,1.2373484373092651,288.3463134765625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3150939941406,288.3463134765625,1.0,0.7936745285987854,1.0,1.0,0.0,1.0,-4.347189903259277,4.347177028656006,1.3162884897610638e-05,2.69083833694458,0.4300794601440429,0.4300794601440429,0.0,241.33189392089844,249.0,13661.6123046875,-0.0,6505.82958984375,1.0,283.1499938964844,287.6654357910156,289.7119140625,290.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,17972.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481085181236267,1.0,0.0,0.0,0.7232372760772705,0.7232412099838257,3.4902384982160584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3685.943359375,0.0,36.79354095458984,1895.4371337890625,0.0,678.7551879882812,0.2771683931350708,1.0,0.0,3.0,1.0,0.0
11979780,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7108389735221863,0.2863455414772033,0.2629701495170593,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9076904654502868,0.6131867170333862,0.5838931202888489,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.9166024327278136,0.6311650276184082,0.4426741302013397,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.78206866979599,0.3878843784332275,0.3723504543304443,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.696175754070282,0.2694832980632782,1.238049030303955,288.3458251953125,288.2980041503906,291.45001220703125,286.7020263671875,291.45001220703125,297.3148498535156,288.3458251953125,1.0,0.7948030233383179,1.0,1.0,0.0,1.0,-4.350749969482422,4.350736618041992,1.318475460720947e-05,2.693153381347656,0.4303930699825287,0.4303930699825287,0.0,242.85877990722656,249.0,13674.931640625,-0.0,6530.3173828125,1.0,283.1499938964844,287.66455078125,289.7037048339844,290.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,17972.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482624769210815,1.0,0.0,0.0,0.7240837216377258,0.724087655544281,3.4984129371196104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3684.330322265625,0.0,36.85876083374024,1895.4371337890625,0.0,679.3900756835938,0.2772816121578216,1.0,0.0,3.0,1.0,0.0
11979840,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7098551392555237,0.2863501012325287,0.2630281448364258,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.906104862689972,0.6127594113349915,0.5835521817207336,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.9164523482322692,0.6335592865943909,0.4443781077861786,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7810969352722168,0.3880721032619476,0.3725841641426086,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6952576041221619,0.2695788145065307,1.2387405633926392,288.3453063964844,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3144836425781,288.3453063964844,1.0,0.7959243655204773,1.0,1.0,0.0,1.0,-4.354259490966797,4.354246616363525,1.3206327821535524e-05,2.695433616638184,0.4307034909725189,0.4307034909725189,0.0,244.3880157470703,252.0,13688.111328125,-0.0,6554.6748046875,1.0,283.1499938964844,287.6636657714844,289.6961364746094,290.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,17973.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483860373497009,1.0,0.0,0.0,0.7249225378036499,0.7249264717102051,3.5065227166342083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3682.87646484375,0.0,36.9234733581543,1895.4371337890625,0.0,679.9000244140625,0.2773938775062561,1.0,0.0,3.0,1.0,0.0
11979900,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7088583707809448,0.2863491177558899,0.2630819678306579,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.9045432806015016,0.6123198866844177,0.5832012295722961,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.9162778854370116,0.6359051465988159,0.4460551738739013,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7801244854927063,0.3882529437541961,0.3728122115135193,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6943392753601074,0.2696712613105774,1.2394216060638428,288.3448181152344,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3138732910156,288.34478759765625,1.0,0.7970356941223145,1.0,1.0,0.0,1.0,-4.357683181762695,4.357670307159424,1.3227385352365673e-05,2.6976563930511475,0.4310102462768554,0.4310102462768554,0.0,245.9242706298828,252.0,13701.1005859375,-0.0,6578.8037109375,1.0,283.1499938964844,287.66278076171875,289.68927001953125,290.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,17973.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484828352928162,1.0,0.0,0.0,0.7257525324821472,0.7257564663887024,3.5145571786188163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3681.60302734375,0.0,36.98759841918945,1895.4371337890625,0.0,680.2998046875,0.2775050401687622,1.0,0.0,3.0,1.0,0.0
11979960,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.7078494429588318,0.2863427996635437,0.2631313502788543,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.9030091166496276,0.611869215965271,0.5828399062156677,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.9160789251327516,0.6382167935371399,0.447703868150711,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.7791517972946167,0.3884271085262298,0.3730343580245971,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34429931640625,0.6934208869934082,0.269760251045227,1.2400901317596436,288.3442687988281,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3131103515625,288.3442687988281,1.0,0.7981358766555786,1.0,1.0,0.0,1.0,-4.361014366149902,4.361001014709473,1.3247882634459527e-05,2.6998167037963867,0.4313132762908935,0.4313132762908935,0.0,247.46646118164065,255.0,13713.890625,-0.0,6602.66845703125,1.0,283.1499938964844,287.6618957519531,289.6831359863281,290.6607360839844,293.1499938964844,293.1499938964844,283.1499938964844,17973.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548550546169281,1.0,0.0,0.0,0.7265737056732178,0.726577639579773,3.522514546716593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.508544921875,0.0,37.05113220214844,1895.4371337890625,0.0,680.5796508789062,0.2776151597499847,1.0,0.0,3.0,1.0,0.0
11980020,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7068402171134949,0.2863316237926483,0.2631763517856598,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.9014986753463744,0.611409068107605,0.5824691653251648,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.9158694744110109,0.6405107378959656,0.4493348300457001,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.7781830430030823,0.3885949850082397,0.3732506036758423,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6925060153007507,0.2698458731174469,1.2407441139221191,288.3437194824219,288.2980041503906,291.45001220703125,286.6772155761719,291.45001220703125,297.3122863769531,288.3437194824219,1.0,0.7992250919342041,1.0,1.0,0.0,1.0,-4.364267349243164,4.364254474639893,1.3267906069813762e-05,2.701923370361328,0.431612491607666,0.431612491607666,0.0,249.0100860595703,255.0,13726.4970703125,-0.0,6626.2880859375,1.0,283.1499938964844,287.6610107421875,289.6777648925781,290.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,17973.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485880374908447,1.0,0.0,0.0,0.7273856997489929,0.7273896336555481,3.530392334027965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3679.601318359375,0.0,37.11404800415039,1895.4371337890625,0.0,680.7344970703125,0.2777241170406341,1.0,0.0,3.0,1.0,0.0
11980080,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.7058351039886475,0.2863159775733948,0.2632173597812652,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.8999964594841003,0.6109410524368286,0.5820906162261963,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.9156599044799804,0.6427948474884033,0.4509567320346832,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.777221143245697,0.3887571096420288,0.3734613955020904,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.6915971040725708,0.2699284255504608,1.2413843870162964,288.3431701660156,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3114624023437,288.3431701660156,1.0,0.800304651260376,1.0,1.0,0.0,1.0,-4.367460250854492,4.367446899414063,1.3287563888297882e-05,2.7039873600006104,0.4319081306457519,0.4319081306457519,0.0,250.5523681640625,258.0,13738.943359375,-0.0,6649.70654296875,1.0,283.1499938964844,287.6601257324219,289.6731262207031,290.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,17974.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485911965370178,1.0,0.0,0.0,0.7281889319419861,0.7281928658485413,3.538193737995243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.885498046875,0.0,37.17637634277344,1895.4371337890625,0.0,680.7477416992188,0.2778320014476776,1.0,0.0,3.0,1.0,0.0
11980140,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.7048346400260925,0.2862957119941711,0.2632541060447693,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.8985032439231873,0.6104651093482971,0.5817041993141174,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.91545307636261,0.6450713872909546,0.4525718688964844,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.7762666940689087,0.3889131844043731,0.3736663460731506,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.6906949281692505,0.2700078785419464,1.242010235786438,288.3426208496094,288.2980041503906,291.45001220703125,286.66943359375,291.45001220703125,297.3106689453125,288.3426208496094,1.0,0.8013743162155151,1.0,1.0,0.0,1.0,-4.370594024658203,4.370580673217773,1.33068615468801e-05,2.7060093879699707,0.4321998953819275,0.4321998953819275,0.0,252.09217834472656,258.0,13751.2197265625,-0.0,6672.9189453125,1.0,283.1499938964844,287.65924072265625,289.6693420410156,290.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485642552375793,1.0,0.0,0.0,0.7289825081825256,0.7289864420890808,3.54590987683423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.384765625,0.0,37.238037109375,1895.4371337890625,0.0,680.6363525390625,0.2779386639595032,1.0,0.0,3.0,1.0,0.0
11980200,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.7038396000862122,0.286271333694458,0.2632871270179748,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.8970199823379517,0.6099824905395508,0.5813113451004028,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.9152512550354004,0.6473422646522522,0.4541828334331512,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.7753202319145203,0.3890638947486877,0.3738662302494049,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.6898000836372375,0.2700847387313843,1.2426239252090454,288.3420715332031,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30987548828125,288.3420715332031,1.0,0.8024356961250305,1.0,1.0,0.0,1.0,-4.373680114746094,4.373666763305664,1.3325870895641856e-05,2.7079968452453613,0.4324881434440613,0.4324881434440613,0.0,253.6295928955078,261.0,13763.349609375,-0.0,6695.9677734375,1.0,283.1499938964844,287.6583557128906,289.6663818359375,290.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17974.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54850172996521,1.0,0.0,0.0,0.7297675013542175,0.7297714352607727,3.5535503428718584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.09326171875,0.0,37.29909896850586,1895.4371337890625,0.0,680.3778686523438,0.2780442535877228,1.0,0.0,3.0,1.0,0.0
11980260,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.7028496265411377,0.2862425744533539,0.2633161246776581,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.8955464959144592,0.6094929575920105,0.5809117555618286,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.9150543212890624,0.6496074795722961,0.455789566040039,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.7743815183639526,0.3892088532447815,0.3740606009960174,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6889124512672424,0.2701589465141296,1.2432252168655396,288.3415222167969,288.2980041503906,291.45001220703125,286.66510009765625,291.45001220703125,297.3091125488281,288.3415222167969,1.0,0.8034884333610535,1.0,1.0,0.0,1.0,-4.376717567443848,4.376704216003418,1.334457738266792e-05,2.709948301315308,0.4327726364135742,0.4327726364135742,0.0,255.1644744873047,261.0,13775.3212890625,-0.0,6718.84375,1.0,283.1499938964844,287.657470703125,289.6643371582031,290.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,17974.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484083890914917,1.0,0.0,0.0,0.7305429577827454,0.7305468916893005,3.5611062543239314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.036376953125,0.0,37.359500885009766,1895.4371337890625,0.0,679.9923706054688,0.2781486213207245,1.0,0.0,3.0,1.0,0.0
11980320,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7018648386001587,0.2862098217010498,0.2633416056632995,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8940829038619995,0.6089974045753479,0.5805065035820007,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.9148620367050172,0.6518672108650208,0.4573926031589508,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7734504342079163,0.3893486261367798,0.3742500841617584,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6880319714546204,0.2702309191226959,1.2438161373138428,288.3409729003906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3083801269531,288.3409729003906,1.0,0.8045337796211243,1.0,1.0,0.0,1.0,-4.379712104797363,4.379698753356934,1.3363024663703982e-05,2.7118680477142334,0.4330537021160126,0.4330537021160126,0.0,256.697509765625,264.0,13787.1533203125,-0.0,6741.57666015625,1.0,283.1499938964844,287.6566162109375,289.6632080078125,290.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,17975.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482786893844604,1.0,0.0,0.0,0.7313098311424255,0.7313137650489807,3.5685868482460143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.206787109375,0.0,37.41930389404297,1895.4371337890625,0.0,679.4570922851562,0.2782518863677978,1.0,0.0,3.0,1.0,0.0
11980380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.7008847594261169,0.2861728370189667,0.263363242149353,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8926289081573486,0.6084955334663391,0.5800951719284058,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9146738052368164,0.6541210412979126,0.4589914679527282,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.7725265026092529,0.3894828259944916,0.3744342923164367,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.687158465385437,0.2703005671501159,1.244396448135376,288.3404541015625,288.2980041503906,291.45001220703125,286.6644897460937,291.45001220703125,297.3076477050781,288.3404235839844,1.0,0.8055713176727295,1.0,1.0,0.0,1.0,-4.382661819458008,4.38264799118042,1.33811936393613e-05,2.713754415512085,0.4333310723304748,0.4333310723304748,0.0,258.2287292480469,264.0,13798.83203125,-0.0,6764.15576171875,1.0,283.1499938964844,287.6557312011719,289.6630554199219,290.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,17975.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548117995262146,1.0,0.0,0.0,0.7320674061775208,0.7320713400840759,3.575984308668012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3678.630615234375,0.0,37.47844696044922,1895.4371337890625,0.0,678.7942504882812,0.2783539295196533,1.0,0.0,3.0,1.0,0.0
