time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.6999094486236572,0.2861319482326507,0.2633813917636871,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8911844491958618,0.6079880595207214,0.5796785354614258,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.9144892692565918,0.6563688516616821,0.4605863392353058,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7716097235679626,0.3896119296550751,0.3746137619018554,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.6862918138504028,0.2703681886196136,1.2449675798416138,288.33990478515625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30694580078125,288.33990478515625,1.0,0.8066021203994751,1.0,1.0,0.0,1.0,-4.385571002960205,4.385557651519775,1.3399115232459737e-05,2.7156102657318115,0.4336050748825073,0.4336050748825073,0.0,259.7587280273437,267.0,13810.375,-0.0,6786.603515625,1.0,283.1499938964844,287.6549072265625,289.6638488769531,290.6430969238281,293.1499938964844,293.1499938964844,283.1499938964844,17975.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479204058647156,1.0,0.0,0.0,0.7328165173530579,0.7328205108642578,3.5833068068313885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3679.299560546875,0.0,37.53700256347656,1895.4371337890625,0.0,677.9802856445312,0.2784549295902252,1.0,0.0,3.0,1.0,0.0
11980500,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6989384889602661,0.2860868871212005,0.2633958160877228,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.8897495865821838,0.607475996017456,0.5792567729949951,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.9143077731132508,0.6586100459098816,0.4621766209602356,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7706996202468872,0.389735609292984,0.3747880756855011,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6854318976402283,0.2704336941242218,1.2455291748046875,288.3393859863281,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3061218261719,288.33935546875,1.0,0.8076257705688477,1.0,1.0,0.0,1.0,-4.3884382247924805,4.388424873352051,1.3416773981589358e-05,2.7174344062805176,0.4338755309581756,0.4338755309581756,0.0,261.2873840332031,267.0,13821.771484375,-0.0,6808.91015625,1.0,283.1499938964844,287.654052734375,289.66571044921875,290.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,17975.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476914048194885,1.0,0.0,0.0,0.7335565686225891,0.7335605025291443,3.590547592580151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.239013671875,0.0,37.59490585327149,1895.4371337890625,0.0,677.0379028320312,0.2785547077655792,1.0,0.0,3.0,1.0,0.0
11980560,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6979722380638123,0.2860377728939056,0.2634066939353943,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8883253335952759,0.606960654258728,0.578831672668457,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.9141294360160828,0.6608443260192871,0.4637623429298401,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7697964310646057,0.3898540437221527,0.3749575316905975,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6845788955688477,0.2704973518848419,1.2460821866989136,288.3388671875,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3053283691406,288.3388366699219,1.0,0.8086429238319397,1.0,1.0,0.0,1.0,-4.391268253326416,4.391254901885986,1.3434199900075328e-05,2.7192296981811523,0.4341425597667694,0.4341425597667694,0.0,262.81475830078125,270.0,13833.033203125,-0.0,6831.0927734375,1.0,283.1499938964844,287.6532287597656,289.66864013671875,290.6481628417969,293.1499938964844,293.1499938964844,283.1499938964844,17976.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474280714988708,1.0,0.0,0.0,0.7342879772186279,0.7342919707298279,3.5977112844420844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3681.447021484375,0.0,37.65220260620117,1895.4371337890625,0.0,675.9560546875,0.2786534130573272,1.0,0.0,3.0,1.0,0.0
11980620,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6970102787017822,0.2859846651554107,0.2634139657020569,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.8869112730026245,0.6064411401748657,0.5784030556678772,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9139534831047058,0.6630715131759644,0.4653430879116058,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7688997387886047,0.3899673223495483,0.3751221001148224,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6837325692176819,0.2705591320991516,1.2466270923614502,288.3383483886719,288.2980041503906,291.45001220703125,286.6754455566406,291.45001220703125,297.3045349121094,288.3383483886719,1.0,0.8096537590026855,1.0,1.0,0.0,1.0,-4.394060134887695,4.394046783447266,1.3451390259433538e-05,2.7209956645965576,0.4344062805175781,0.4344062805175781,0.0,264.3412170410156,270.0,13844.16015625,-0.0,6853.15283203125,1.0,283.1499938964844,287.65240478515625,289.6726379394531,290.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17976.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471301078796387,1.0,0.0,0.0,0.7350109219551086,0.7350148558616638,3.6047989482312914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3682.93408203125,0.0,37.70888900756836,1895.4371337890625,0.0,674.7340087890625,0.2787509858608246,1.0,0.0,3.0,1.0,0.0
11980680,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.6960524320602417,0.2859276533126831,0.2634178102016449,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.8855067491531372,0.6059171557426453,0.577970564365387,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.9137794375419616,0.6652911901473999,0.4669189155101776,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7680093050003052,0.390075534582138,0.3752820193767547,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.6828926801681519,0.2706192433834076,1.2471643686294556,288.3378295898437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30377197265625,288.3378295898437,1.0,0.8106585741043091,1.0,1.0,0.0,1.0,-4.396815299987793,4.396801948547363,1.3468349607137498e-05,2.7227330207824707,0.4346668124198913,0.4346668124198913,0.0,265.8672180175781,273.0,13855.1572265625,-0.0,6875.095703125,1.0,283.1499938964844,287.651611328125,289.677734375,290.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17976.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467938780784607,1.0,0.0,0.0,0.7357257008552551,0.7357296943664551,3.611813781390083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3684.70263671875,0.0,37.7650032043457,1895.4371337890625,0.0,673.3574829101562,0.2788475155830383,1.0,0.0,3.0,1.0,0.0
11980740,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.695098340511322,0.2858664989471435,0.2634180188179016,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.8841114044189453,0.6053882241249084,0.5775335431098938,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.9136066436767578,0.6675029993057251,0.4684892296791076,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7671247720718384,0.3901784420013428,0.375436931848526,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.6820589303970337,0.2706775069236755,1.2476937770843506,288.3373413085937,288.2980041503906,291.45001220703125,286.6875305175781,291.45001220703125,297.3030090332031,288.3373413085937,1.0,0.8116570115089417,1.0,1.0,0.0,1.0,-4.39953088760376,4.399517059326172,1.3485059753293172e-05,2.72443962097168,0.4349239766597748,0.4349239766597748,0.0,267.3927917480469,273.0,13866.017578125,-0.0,6896.91064453125,1.0,283.1499938964844,287.6507873535156,289.6840209960937,290.66387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17977.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464244484901428,1.0,0.0,0.0,0.736431896686554,0.7364358305931091,3.618750454847941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3686.775634765625,0.0,37.82049560546875,1895.4371337890625,0.0,671.848388671875,0.2789429426193237,1.0,0.0,3.0,1.0,0.0
11980800,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.694148063659668,0.2858013808727264,0.2634147703647613,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.8827248811721802,0.6048542857170105,0.5770920515060425,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.9134348630905152,0.6697065234184265,0.4700540900230407,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.76624596118927,0.3902762830257416,0.3755872249603271,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.6812313199043274,0.2707341313362121,1.2482160329818726,288.3368530273437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30230712890625,288.3368225097656,1.0,0.8126494288444519,1.0,1.0,0.0,1.0,-4.40220832824707,4.402194499969482,1.350153070234228e-05,2.72611665725708,0.4351778924465179,0.4351778924465179,0.0,268.9182434082031,276.0,13876.7275390625,-0.0,6918.60595703125,1.0,283.1499938964844,287.6499938964844,289.6914367675781,290.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,17977.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546017587184906,1.0,0.0,0.0,0.7371296882629395,0.7371336221694946,3.625611455504441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3689.14208984375,0.0,37.875396728515625,1895.4371337890625,0.0,670.190185546875,0.2790372669696808,1.0,0.0,3.0,1.0,0.0
11980860,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6932013034820557,0.2857321202754974,0.2634078860282898,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.8813470602035522,0.6043152213096619,0.5766458511352539,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9132636189460754,0.6719014048576355,0.4716130197048187,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7653727531433105,0.3903688788414001,0.3757326602935791,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6804096102714539,0.2707889676094055,1.2487308979034424,288.3363342285156,288.29815673828125,291.4498596191406,286.70367431640625,291.44989013671875,297.30157470703125,288.3363037109375,1.0,0.8136355876922607,1.0,1.0,0.0,1.0,-4.404845714569092,4.404832363128662,1.3517750630853698e-05,2.7277636528015137,0.435425728559494,0.435425728559494,0.0,270.44366455078125,276.0,13887.1162109375,-0.0,6940.17236328125,1.0,283.1499938964844,287.6492004394531,289.6999816894531,290.6801452636719,293.1499938964844,293.1499938964844,283.1499938964844,17977.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456540584564209,1.0,0.0,0.0,0.7378163933753967,0.7378203272819519,3.632369782735624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.790771484375,0.0,37.9295539855957,1895.4371337890625,0.0,668.7118530273438,0.2791303396224975,1.0,0.0,3.0,1.0,0.0
11980920,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.6922578811645508,0.2856585085391998,0.2633973658084869,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.8799776434898376,0.6037706732749939,0.5761948227882385,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.9130924344062804,0.67408686876297,0.4731658399105072,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7645047903060913,0.3904561102390289,0.3758732676506042,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.6795936226844788,0.2708419561386108,1.249238133430481,288.335693359375,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3008728027344,288.335693359375,1.0,0.8146155476570129,1.0,1.0,0.0,1.0,-4.407442569732666,4.407429218292236,1.353372135781683e-05,2.729381799697876,0.4356619417667389,0.4356619417667389,0.0,271.9693298339844,279.0,13896.7333984375,-0.0,6961.61083984375,1.0,283.1499938964844,287.6483459472656,289.70904541015625,290.68963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454322099685669,1.0,0.0,0.0,0.7384790778160095,0.7384830117225647,3.6388975388490514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3694.551025390625,0.0,37.98219680786133,1895.4371337890625,0.0,667.8114624023438,0.2792210876941681,1.0,0.0,3.0,1.0,0.0
11980980,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.6913167834281921,0.2855799496173858,0.263382613658905,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.8786156177520752,0.6032198071479797,0.5757381916046143,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.912919819355011,0.6762614250183105,0.4747113287448883,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.7636411190032959,0.3905371427536011,0.3760083019733429,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.67878258228302,0.2708926796913147,1.249736189842224,288.3349609375,288.2994079589844,291.4488525390625,286.7196350097656,291.4488830566406,297.3001403808594,288.3349304199219,1.0,0.8155885338783264,1.0,1.0,0.0,1.0,-4.40999174118042,4.409977912902832,1.3549397408496588e-05,2.730966567993164,0.435883104801178,0.435883104801178,0.0,273.4956970214844,279.0,13905.4921875,-0.0,6982.89501953125,1.0,283.1499938964844,287.6473693847656,289.7182312011719,290.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,17978.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453681945800781,1.0,0.0,0.0,0.739107608795166,0.7391115427017212,3.645094537318983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3697.303466796875,0.0,38.03256988525391,1895.4371337890625,0.0,667.5518798828125,0.2793083190917969,1.0,0.0,3.0,1.0,0.0
11981040,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6903783082962036,0.2854969203472137,0.2633640170097351,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.877261221408844,0.6026633381843567,0.5752764344215393,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.9127460718154908,0.6784259676933289,0.4762501120567322,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7627819776535034,0.3906126320362091,0.376138299703598,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.6779763698577881,0.2709412574768066,1.2502256631851196,288.3341369628906,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.2994079589844,288.3341064453125,1.0,0.8165550827980042,1.0,1.0,0.0,1.0,-4.412496566772461,4.412482738494873,1.3564801520260517e-05,2.732520580291748,0.436087965965271,0.436087965965271,0.0,275.0230407714844,282.0,13913.3583984375,-0.0,7004.04052734375,1.0,283.1499938964844,287.6463623046875,289.7271728515625,290.7091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545426070690155,1.0,0.0,0.0,0.7396988272666931,0.7397028207778931,3.6509284484509414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3699.958740234375,0.0,38.08039855957031,1895.4371337890625,0.0,667.7865600585938,0.2793915271759033,1.0,0.0,3.0,1.0,0.0
11981100,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6894418001174927,0.2854088842868805,0.2633410394191742,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.8759139776229858,0.6021006107330322,0.5748088955879211,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.912570297718048,0.6805791854858398,0.4777810871601105,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.7619266510009766,0.3906817734241485,0.3762625157833099,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6771745681762695,0.270987331867218,1.250704646110535,288.333251953125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2986755371094,288.3332214355469,1.0,0.8175143599510193,1.0,1.0,0.0,1.0,-4.414949893951416,4.414936542510986,1.3579889127868228e-05,2.734039306640625,0.4362726509571075,0.4362726509571075,0.0,276.5512084960937,282.0,13920.189453125,-0.0,7025.017578125,1.0,283.1499938964844,287.6452941894531,289.7356872558594,290.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455867052078247,1.0,0.0,0.0,0.740241527557373,0.740245521068573,3.6562877170354113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.451904296875,0.0,38.124813079833984,1895.4371337890625,0.0,668.4385375976562,0.2794693112373352,1.0,0.0,3.0,1.0,0.0
11981160,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6885077953338623,0.28531613945961,0.2633139789104461,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8745743036270142,0.601531982421875,0.5743359923362732,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.912393033504486,0.6827214360237122,0.4793046712875366,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.761075496673584,0.3907449543476105,0.3763812482357025,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6763774752616882,0.2710310518741607,1.251173734664917,288.3323059082031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2979431152344,288.332275390625,1.0,0.8184665441513062,1.0,1.0,0.0,1.0,-4.417355060577393,4.417341232299805,1.3594677511719055e-05,2.735524654388428,0.436435729265213,0.436435729265213,0.0,278.0800476074219,285.0,13925.94921875,-0.0,7045.83447265625,1.0,283.1499938964844,287.6441650390625,289.7436218261719,290.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,17982.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545805811882019,1.0,0.0,0.0,0.740731954574585,0.7407359480857849,3.661134329036031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3704.760986328125,0.0,38.16548538208008,1895.4371337890625,0.0,669.3286743164062,0.2795410454273224,1.0,0.0,3.0,1.0,0.0
11981220,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.6875762939453125,0.2852187752723694,0.2632828056812286,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.8732423782348633,0.6009576916694641,0.5738576650619507,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.91221421957016,0.6848524808883667,0.4808205068111419,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.7602284550666809,0.3908020555973053,0.3764943480491638,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.6755850315093994,0.2710723578929901,1.2516324520111084,288.3313293457031,288.3057556152344,291.4437561035156,286.74884033203125,291.4438171386719,297.2971496582031,288.331298828125,1.0,0.8194114565849304,1.0,1.0,0.0,1.0,-4.419710159301758,4.41969633102417,1.3609158486360684e-05,2.736976146697998,0.4365744590759277,0.4365744590759277,0.0,279.6093444824219,285.0,13930.5380859375,-0.0,7066.484375,1.0,283.1499938964844,287.6430358886719,289.75103759765625,290.7352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460489392280579,1.0,0.0,0.0,0.741162121295929,0.7411660552024841,3.665387637852292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3706.8740234375,0.0,38.2017822265625,1895.4371337890625,0.0,670.3178100585938,0.2796056568622589,1.0,0.0,3.0,1.0,0.0
11981280,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.6866480112075806,0.2851171791553497,0.2632478773593902,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8719186782836914,0.600378155708313,0.5733745694160461,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9120344519615172,0.6869729161262512,0.4823291301727295,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.7593860626220703,0.3908535540103912,0.3766022324562073,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.6747975945472717,0.2711114883422851,1.2520817518234253,288.330322265625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.29638671875,288.33026123046875,1.0,0.8203495144844055,1.0,1.0,0.0,1.0,-4.422019481658936,4.422005653381348,1.362335569865536e-05,2.738396406173706,0.4366880357265472,0.4366880357265472,0.0,281.1388854980469,288.0,13933.935546875,-0.0,7086.97998046875,1.0,283.1499938964844,287.6418762207031,289.7579040527344,290.74273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462900400161743,1.0,0.0,0.0,0.7415297031402588,0.741533637046814,3.669024195573911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3708.806884765625,0.0,38.23349380493164,1895.4371337890625,0.0,671.2999877929688,0.2796628177165985,1.0,0.0,3.0,1.0,0.0
11981340,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.6857224702835083,0.2850109040737152,0.2632087469100952,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.8706029653549194,0.5997928977012634,0.572886049747467,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.9118530750274658,0.6890813708305359,0.4838294088840484,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.758547842502594,0.3908987641334533,0.3767042756080627,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293151855469,0.6740149855613708,0.2711481750011444,1.2525204420089722,288.32928466796875,288.3108825683594,291.4396057128906,286.7620849609375,291.439697265625,297.2955627441406,288.3292541503906,1.0,0.8212799429893494,1.0,1.0,0.0,1.0,-4.424276828765869,4.424263000488281,1.3637234587804414e-05,2.739781856536865,0.4367715418338775,0.4367715418338775,0.0,282.6683044433594,288.0,13935.970703125,-0.0,7107.294921875,1.0,283.1499938964844,287.6407470703125,289.7643127441406,290.7496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546504020690918,1.0,0.0,0.0,0.7418206334114075,0.7418246269226074,3.67190367001058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3710.550048828125,0.0,38.25951385498047,1895.4371337890625,0.0,672.173095703125,0.2797106504440307,1.0,0.0,3.0,1.0,0.0
11981400,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6848005652427673,0.2849007248878479,0.2631661593914032,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.8692960739135742,0.5992029905319214,0.5723931193351746,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.9116711616516112,0.6911792159080505,0.4853224754333496,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.757714569568634,0.3909386396408081,0.3768013119697571,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.673237681388855,0.2711828947067261,1.2529503107070925,288.3282775878906,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2947692871094,288.3282165527344,1.0,0.8222036957740784,1.0,1.0,0.0,1.0,-4.426490783691406,4.426477432250977,1.3650845176016446e-05,2.741137742996216,0.4368262887001037,0.4368262887001037,0.0,284.1976013183594,291.0,13936.697265625,-0.0,7127.4599609375,1.0,283.1499938964844,287.6396179199219,289.7702941894531,290.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,17990.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466836094856262,1.0,0.0,0.0,0.7420387268066406,0.7420427203178406,3.6740633646559224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3712.1416015625,0.0,38.28010177612305,1895.4371337890625,0.0,672.9065551757812,0.2797495126724243,1.0,0.0,3.0,1.0,0.0
11981460,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.6838820576667786,0.284786194562912,0.2631196677684784,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.8679977059364319,0.5986078381538391,0.5718952417373657,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.9114879965782166,0.6932650208473206,0.486807107925415,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.7568857073783875,0.3909724652767181,0.3768926560878753,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.6724656224250793,0.271215409040451,1.2533704042434692,288.3272705078125,288.3172912597656,291.4344482421875,286.7744140625,291.4345397949219,297.2939453125,288.3272399902344,1.0,0.8231199979782104,1.0,1.0,0.0,1.0,-4.428655624389648,4.428642272949219,1.3664151992998086e-05,2.7424607276916504,0.4368465542793274,0.4368465542793274,0.0,285.7263488769531,291.0,13935.9130859375,-0.0,7147.44921875,1.0,283.1499938964844,287.6385192871094,289.77593994140625,290.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17992.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468122959136963,1.0,0.0,0.0,0.7421674728393555,0.7421714663505554,3.6753380783238754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3713.573486328125,0.0,38.2939567565918,1895.4371337890625,0.0,673.4327392578125,0.2797772884368896,1.0,0.0,3.0,1.0,0.0
11981520,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.6829676628112793,0.2846681475639343,0.2630699574947357,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.8667085766792297,0.5980085134506226,0.5713933706283569,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.9113046526908876,0.6953402757644653,0.488284558057785,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.7560620903968811,0.3910012245178222,0.3769792318344116,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.6716992855072021,0.2712461948394775,1.2537826299667358,288.3262939453125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.2930908203125,288.3262634277344,1.0,0.8240299224853516,1.0,1.0,0.0,1.0,-4.430779933929443,4.430766105651856,1.367720960843144e-05,2.7437565326690674,0.4368346333503723,0.4368346333503723,0.0,287.254638671875,294.0,13933.7099609375,-0.0,7167.2958984375,1.0,283.1499938964844,287.6374816894531,289.78131103515625,290.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17995.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468977689743042,1.0,0.0,0.0,0.7422136068344116,0.7422175407409668,3.675794957302969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3714.8779296875,0.0,38.30157470703125,1895.4371337890625,0.0,673.7823486328125,0.2797947227954864,1.0,0.0,3.0,1.0,0.0
11981580,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.6820572018623352,0.2845461666584015,0.2630167007446289,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.8654283881187439,0.5974044799804688,0.57088702917099,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.911120355129242,0.6974035501480103,0.4897536039352417,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32537841796875,0.755243182182312,0.3910242617130279,0.3770603835582733,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254089355469,0.6709384918212891,0.2712751030921936,1.2541862726211548,288.32537841796875,288.3250427246094,291.4281921386719,286.7857971191406,291.4283142089844,297.292236328125,288.3253173828125,1.0,0.8249327540397644,1.0,1.0,0.0,1.0,-4.432858467102051,4.432844638824463,1.368998346151784e-05,2.74502182006836,0.4367842972278595,0.4367842972278595,0.0,288.7821350097656,294.0,13929.865234375,-0.0,7186.9765625,1.0,283.1499938964844,287.636474609375,289.7864074707031,290.77252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17998.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469294786453247,1.0,0.0,0.0,0.7421590089797974,0.7421630024909973,3.6752542342810563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3716.04296875,0.0,38.30154037475586,1895.4371337890625,0.0,673.912109375,0.2797994911670685,1.0,0.0,3.0,1.0,0.0
11981640,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6811513304710388,0.2844209671020508,0.2629605531692505,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8641577363014221,0.5967965722084045,0.5703770518302917,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.910936176776886,0.6994563937187195,0.4912154972553253,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.7544296383857727,0.3910424709320068,0.3771370053291321,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6701836585998535,0.2713025212287903,1.2545831203460691,288.3244934082031,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.2913818359375,288.324462890625,1.0,0.8258296251296997,1.0,1.0,0.0,1.0,-4.43489933013916,4.4348859786987305,1.3702528121939396e-05,2.7462620735168457,0.4366985261440277,0.4366985261440277,0.0,290.3089599609375,297.0,13924.4970703125,-0.0,7206.5234375,1.0,283.1499938964844,287.63555908203125,289.7912902832031,290.7773132324219,293.1499938964844,293.1499938964844,283.1499938964844,18001.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469204783439636,1.0,0.0,0.0,0.742012619972229,0.7420165538787842,3.673804371828737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3717.09130859375,0.0,38.29451751708984,1895.4371337890625,0.0,673.8753662109375,0.2797926366329193,1.0,0.0,3.0,1.0,0.0
11981700,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.680249810218811,0.2842922806739807,0.2629011571407318,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.8628963232040405,0.596184492111206,0.5698630213737488,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.910751223564148,0.7014973163604736,0.4926690459251404,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.753620982170105,0.3910551965236664,0.3772084414958954,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.6694347262382507,0.2713283896446228,1.2549729347229004,288.3236999511719,288.3341064453125,291.4208679199219,286.7962341308594,291.4209899902344,297.2904968261719,288.3236694335937,1.0,0.8267198204994202,1.0,1.0,0.0,1.0,-4.436898231506348,4.436884880065918,1.3714812666876242e-05,2.747474431991577,0.4365706443786621,0.4365706443786621,0.0,291.8348083496094,297.0,13917.3671875,-0.0,7225.916015625,1.0,283.1499938964844,287.6347351074219,289.7959289550781,290.7817687988281,293.1499938964844,293.1499938964844,283.1499938964844,18004.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468627214431763,1.0,0.0,0.0,0.7417550683021545,0.7417590022087097,3.671254233950094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3718.00537109375,0.0,38.27899932861328,1895.4371337890625,0.0,673.6389770507812,0.279771625995636,1.0,0.0,3.0,1.0,0.0
11981760,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.6793531775474548,0.2841605842113495,0.2628390491008758,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.8616445064544678,0.595568835735321,0.5693455338478088,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9105663895606996,0.7035275101661682,0.4941151738166809,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.7528176307678223,0.3910632133483886,0.3772753775119781,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.6686919331550598,0.2713530361652374,1.2553569078445437,288.3229675292969,288.3391418457031,291.41680908203125,286.8011169433594,291.4169311523437,297.28961181640625,288.32293701171875,1.0,0.8276042342185974,1.0,1.0,0.0,1.0,-4.438861846923828,4.43884801864624,1.372687802358996e-05,2.7486634254455566,0.4364028573036194,0.4364028573036194,0.0,293.3598022460937,300.0,13908.5673828125,-0.0,7245.1787109375,1.0,283.1499938964844,287.63397216796875,289.8003845214844,290.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,18007.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467660427093506,1.0,0.0,0.0,0.7413930296897888,0.741396963596344,3.6676716774763924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3718.79833984375,0.0,38.2554817199707,1895.4371337890625,0.0,673.2435913085938,0.279737263917923,1.0,0.0,3.0,1.0,0.0
11981820,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.678461492061615,0.2840259373188019,0.2627742290496826,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.8604024648666382,0.5949499607086182,0.568824827671051,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.9103813767433168,0.705546498298645,0.4955534338951111,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7520197033882141,0.3910666704177856,0.3773378133773803,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.6679554581642151,0.2713765501976013,1.2557356357574463,288.32232666015625,288.34454345703125,291.4124755859375,286.80572509765625,291.41259765625,297.2887268066406,288.32232666015625,1.0,0.8284828662872314,1.0,1.0,0.0,1.0,-4.440789222717285,4.440775394439697,1.3738726011069955e-05,2.749829053878784,0.4361915290355682,0.4361915290355682,0.0,294.8837280273437,300.0,13897.96484375,-0.0,7264.310546875,1.0,283.1499938964844,287.6333312988281,289.8045959472656,290.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18010.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466291308403015,1.0,0.0,0.0,0.7409159541130066,0.7409198880195618,3.6629529631682096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.458984375,0.0,38.2231559753418,1895.4371337890625,0.0,672.68408203125,0.279688149690628,1.0,0.0,3.0,1.0,0.0
11981880,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.6775751709938049,0.2838888168334961,0.2627071142196655,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8591704964637756,0.5943285226821899,0.5683016180992126,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.9101969599723816,0.7075552344322205,0.4969846308231354,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.7512276768684387,0.3910664021968841,0.3773965835571289,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.6672255992889404,0.2713991999626159,1.2561100721359253,288.32177734375,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.2878112792969,288.32177734375,1.0,0.8293564319610596,1.0,1.0,0.0,1.0,-4.442687034606934,4.442673683166504,1.3750391190114897e-05,2.7509753704071045,0.4359385967254638,0.4359385967254638,0.0,296.4066162109375,303.0,13885.638671875,-0.0,7283.33349609375,1.0,283.1499938964844,287.6327819824219,289.80859375,290.793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18014.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464589595794678,1.0,0.0,0.0,0.740329921245575,0.7403338551521301,3.6571606187862926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.994384765625,0.0,38.18249130249024,1895.4371337890625,0.0,671.9891357421875,0.2796250879764557,1.0,0.0,3.0,1.0,0.0
11981940,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.6766943335533142,0.2837489545345306,0.2626374363899231,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.8579487800598145,0.5937047600746155,0.5677757859230042,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.9100124835968018,0.7095522880554199,0.498407632112503,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.7504414916038513,0.391062319278717,0.377451479434967,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3213806152344,0.6665023565292358,0.2714210152626037,1.2564804553985596,288.3213806152344,288.3563232421875,291.4029846191406,286.8142395019531,291.4031066894531,297.28692626953125,288.32135009765625,1.0,0.8302245140075684,1.0,1.0,0.0,1.0,-4.444552898406982,4.4445390701293945,1.3761859918304252e-05,2.752100706100464,0.4356366991996765,0.4356366991996765,0.0,297.9280090332031,303.0,13871.3359375,-0.0,7302.23486328125,1.0,283.1499938964844,287.63238525390625,289.8123474121094,290.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,18018.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462457537651062,1.0,0.0,0.0,0.7396136522293091,0.7396175861358643,3.6500875211231694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.381591796875,0.0,38.13183975219727,1895.4371337890625,0.0,671.11962890625,0.2795452177524566,1.0,0.0,3.0,1.0,0.0
11982000,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210754394531,0.6758192777633667,0.2836069762706756,0.2625657916069031,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8567376136779785,0.5930794477462769,0.5672484040260315,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.9098289608955384,0.7115393877029419,0.4998237192630768,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7496617436408997,0.3910554349422455,0.3775035738945007,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210754394531,0.6657860279083252,0.2714423239231109,1.2568479776382446,288.321044921875,288.3627014160156,291.3977966308594,286.818115234375,291.39794921875,297.2860107421875,288.321044921875,1.0,0.8310882449150085,1.0,1.0,0.0,1.0,-4.446394443511963,4.446381092071533,1.3773182217846625e-05,2.7532105445861816,0.4352909624576568,0.4352909624576568,0.0,299.4482116699219,306.0,13855.244140625,-0.0,7321.046875,1.0,283.1499938964844,287.632080078125,289.8158569335937,290.79913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18022.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459994077682495,1.0,0.0,0.0,0.738782525062561,0.7387864589691162,3.6418889237666014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.638427734375,0.0,38.07240295410156,1895.4371337890625,0.0,670.1161499023438,0.2794505655765533,1.0,0.0,3.0,1.0,0.0
11982060,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.674950122833252,0.2834627628326416,0.2624920010566711,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.8555371761322021,0.5924526453018188,0.5667193531990051,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.9096457362174988,0.7135151624679565,0.501231849193573,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.7488884329795837,0.3910456597805023,0.3775526881217956,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208923339844,0.6650766730308533,0.2714632153511047,1.257213115692139,288.3208923339844,288.3694763183594,291.3923645019531,286.82177734375,291.3925170898437,297.2851257324219,288.3208923339844,1.0,0.8319473266601562,1.0,1.0,0.0,1.0,-4.448210716247559,4.448196887969971,1.378434808430029e-05,2.7543039321899414,0.434893786907196,0.434893786907196,0.0,300.9667663574219,306.0,13837.1025390625,-0.0,7339.76025390625,1.0,283.1499938964844,287.6319274902344,289.819091796875,290.8015441894531,293.1499938964844,293.1499938964844,283.1499938964844,18025.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545709490776062,1.0,0.0,0.0,0.7378149032592773,0.7378188967704773,3.632355571880908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.74169921875,0.0,38.00252151489258,1895.4371337890625,0.0,668.9371948242188,0.2793382406234741,1.0,0.0,3.0,1.0,0.0
11982120,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6740871071815491,0.2833167612552643,0.2624165415763855,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.8543474078178406,0.5918248295783997,0.5661892890930176,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.9094635248184204,0.715481162071228,0.5026331543922424,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.7481217384338379,0.3910336196422577,0.3775995969772339,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6643744707107544,0.2714839279651642,1.2575769424438477,288.3208312988281,288.3765563964844,291.3866577148437,286.8251647949219,291.3868103027344,297.2842102050781,288.32086181640625,1.0,0.8328026533126831,1.0,1.0,0.0,1.0,-4.45000696182251,4.449993133544922,1.3795396625937428e-05,2.755384922027588,0.4344502389431,0.4344502389431,0.0,302.484130859375,309.0,13817.09375,-0.0,7358.40234375,1.0,283.1499938964844,287.6319274902344,289.8221130371094,290.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,18029.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545384407043457,1.0,0.0,0.0,0.736725926399231,0.7367298603057861,3.621640587425645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.70849609375,0.0,37.92339324951172,1895.4371337890625,0.0,667.6177368164062,0.2792102694511413,1.0,0.0,3.0,1.0,0.0
11982180,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.6732302904129028,0.2831689119338989,0.2623392939567566,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.8531683683395386,0.5911961793899536,0.5656581521034241,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.9092817902565002,0.7174360156059265,0.5040265917778015,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.7473616600036621,0.3910191655158996,0.3776440620422363,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3209533691406,0.6636795401573181,0.2715046405792236,1.2579401731491089,288.3209533691406,288.3840026855469,291.3806457519531,286.82830810546875,291.3808288574219,297.2833251953125,288.32098388671875,1.0,0.8336540460586548,1.0,1.0,0.0,1.0,-4.451782703399658,4.45176887512207,1.3806321476295125e-05,2.756452798843384,0.4339523315429687,0.4339523315429687,0.0,303.9999389648437,309.0,13794.9462890625,-0.0,7376.96484375,1.0,283.1499938964844,287.632080078125,289.8248291015625,290.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,18034.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545012891292572,1.0,0.0,0.0,0.7354930639266968,0.735496997833252,3.609529386494614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.515380859375,0.0,37.83330154418945,1895.4371337890625,0.0,666.11279296875,0.2790636420249939,1.0,0.0,3.0,1.0,0.0
11982240,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.6723798513412476,0.2830196619033813,0.2622607052326202,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.8519999384880066,0.590566873550415,0.5651264190673828,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.9091010689735411,0.7193812727928162,0.5054134130477905,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7466082572937012,0.3910028636455536,0.3776867091655731,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.6629917621612549,0.271525502204895,1.2583036422729492,288.3212280273437,288.39178466796875,291.3743591308594,286.8312072753906,291.3745422363281,297.28240966796875,288.3212585449219,1.0,0.8345022797584534,1.0,1.0,0.0,1.0,-4.453543186187744,4.453529357910156,1.3817155377182644e-05,2.7575113773345947,0.433405727148056,0.433405727148056,0.0,305.5145874023437,312.0,13770.865234375,-0.0,7395.47265625,1.0,283.1499938964844,287.63238525390625,289.82733154296875,290.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,18038.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446036458015442,1.0,0.0,0.0,0.734133243560791,0.7341371774673462,3.5961946309726045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3720.181884765625,0.0,37.73360061645508,1895.4371337890625,0.0,664.4590454101562,0.2789006531238556,1.0,0.0,3.0,1.0,0.0
