time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.6715359091758728,0.2828689813613891,0.2621806859970093,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.8508421778678894,0.5899372100830078,0.5645940899848938,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.90892094373703,0.7213156223297119,0.5067925453186035,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7458614110946655,0.3909846544265747,0.3777273893356323,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.6623114943504333,0.271546721458435,1.258668065071106,288.3216552734375,288.3999328613281,291.3677978515625,286.8338623046875,291.36798095703125,297.2815246582031,288.3216857910156,1.0,0.8353472352027893,1.0,1.0,0.0,1.0,-4.455287456512451,4.455273628234863,1.382789469062118e-05,2.7585601806640625,0.4328022301197052,0.4328022301197052,0.0,307.02783203125,312.0,13744.5703125,-0.0,7413.919921875,1.0,283.1499938964844,287.63287353515625,289.8295288085937,290.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18042.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441450476646423,1.0,0.0,0.0,0.7326235175132751,0.7326274514198303,3.581419250053841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.685302734375,0.0,37.62256622314453,1895.4371337890625,0.0,662.6106567382812,0.2787182331085205,1.0,0.0,3.0,1.0,0.0
11982360,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.6706985235214233,0.2827171981334686,0.2620995640754699,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.849695086479187,0.589307427406311,0.5640615820884705,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.90874183177948,0.7232401967048645,0.5081648230552673,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.7451213002204895,0.390964925289154,0.3777665197849273,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.6616385579109192,0.2715684473514557,1.259034276008606,288.322265625,288.4084167480469,291.3609619140625,286.83624267578125,291.36114501953125,297.2806396484375,288.3222961425781,1.0,0.8361895084381104,1.0,1.0,0.0,1.0,-4.457019805908203,4.457005977630615,1.383856488246238e-05,2.7596020698547363,0.4321458041667938,0.4321458041667938,0.0,308.53985595703125,300.0,13716.2138671875,-0.0,7432.32470703125,1.0,283.1499938964844,287.633544921875,289.8314819335937,290.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,18047.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543643057346344,1.0,0.0,0.0,0.7309763431549072,0.7309802770614624,3.5653329177876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3719.040771484375,0.0,37.50119018554688,1895.4371337890625,0.0,660.593505859375,0.2785180509090423,1.0,0.0,3.0,1.0,0.0
11982420,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.6713451147079468,0.2825665771961212,0.2619054019451141,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.8503328561782837,0.5886776447296143,0.5634103417396545,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.9107545018196106,0.7251558899879456,0.5094431042671204,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7458925247192383,0.3909438848495483,0.3776856064796448,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.6623979210853577,0.271590918302536,1.2588396072387695,288.3226623535156,288.4172668457031,291.35382080078125,286.8384094238281,291.35400390625,297.27978515625,288.3226623535156,1.0,0.8353524804115295,1.0,1.0,0.0,1.0,-4.457277774810791,4.457263946533203,1.3840152860211674e-05,2.759756803512573,0.4314313530921936,0.4314313530921936,0.0,306.9935913085937,300.0,13684.208984375,-0.0,7421.541015625,1.0,283.1499938964844,287.6342163085937,289.83319091796875,290.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,18051.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430989265441895,1.0,0.0,0.0,0.72918701171875,0.7291909456253052,3.5478993964943584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3718.22802734375,0.0,37.36935424804688,1895.4371337890625,0.0,658.4135131835938,0.2782998979091644,1.0,0.0,3.0,1.0,0.0
11982480,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.6727333664894104,0.2824279367923736,0.2616633176803589,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8518566489219666,0.5880550742149353,0.5627056360244751,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.9139072895050048,0.7270692586898804,0.5106754899024963,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7474178075790405,0.3909296989440918,0.3775503933429718,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.6638744473457336,0.2716231644153595,1.258398413658142,288.32281494140625,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.279052734375,288.32281494140625,1.0,0.8340073823928833,1.0,1.0,0.0,1.0,-4.456874847412109,4.4568610191345215,1.3837505321134811e-05,2.7594549655914307,0.4306495785713196,0.4306495785713196,0.0,303.9718017578125,288.0,13649.130859375,-0.0,7396.884765625,1.0,283.1499938964844,287.634765625,289.8345642089844,290.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18056.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425028800964355,1.0,0.0,0.0,0.7272273302078247,0.7272312641143799,3.528855430090516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3717.190185546875,0.0,37.2252082824707,1895.4371337890625,0.0,656.0340576171875,0.2780609428882599,1.0,0.0,3.0,1.0,0.0
11982540,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.6746305227279663,0.2823028862476349,0.2613988220691681,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.8539843559265137,0.5874415636062622,0.5619729161262512,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.322998046875,0.9178748726844788,0.7289813160896301,0.5118799805641174,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.74946129322052,0.3909243643283844,0.3773868083953857,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.6658463478088379,0.271667867898941,1.2578376531600952,288.322998046875,288.43603515625,291.33868408203125,286.8419189453125,291.3388977050781,297.2784118652344,288.322998046875,1.0,0.8322609663009644,1.0,1.0,0.0,1.0,-4.456141471862793,4.456127643585205,1.3832775039190892e-05,2.758937358856201,0.4298004806041717,0.4298004806041717,0.0,300.0269470214844,288.0,13611.3115234375,-0.0,7363.8857421875,1.0,283.1499938964844,287.6353454589844,289.83563232421875,290.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18061.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418440699577332,1.0,0.0,0.0,0.7250948548316956,0.7250987887382507,3.5081896498923015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.943359375,0.0,37.06838607788086,1895.4371337890625,0.0,653.413818359375,0.2778001129627228,1.0,0.0,3.0,1.0,0.0
11982600,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.6769009232521057,0.2821902334690094,0.2611236274242401,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.8565557599067688,0.5868370532989502,0.5612252354621887,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9224530458450316,0.7308922410011292,0.5130665898323059,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.751889169216156,0.3909277617931366,0.3772082030773163,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.6681858897209167,0.2717249989509582,1.2572214603424072,288.32330322265625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309020996094,297.2778625488281,288.3233337402344,1.0,0.8302598595619202,1.0,1.0,0.0,1.0,-4.45524263381958,4.455228805541992,1.382700247631874e-05,2.7583112716674805,0.4288866221904754,0.4288866221904754,0.0,295.48687744140625,276.0,13570.962890625,-0.0,7325.70703125,1.0,283.1499938964844,287.6360778808594,289.8363647460937,290.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18066.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411216020584106,1.0,0.0,0.0,0.7227969765663147,0.7228009104728699,3.4859898079275815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3714.5126953125,0.0,36.89947509765625,1895.4371337890625,0.0,650.552490234375,0.2775182127952575,1.0,0.0,3.0,1.0,0.0
11982660,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.6795080900192261,0.2820899784564972,0.2608423233032226,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8595304489135742,0.5862420797348022,0.5604679584503174,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9275667667388916,0.7328019738197327,0.5142386555671692,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.7546690702438354,0.3909403085708618,0.3770196735858917,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.6708605885505676,0.2717951834201813,1.2565759420394895,288.3238220214844,288.45623779296875,291.3223876953125,286.8443908691406,291.3226318359375,297.27740478515625,288.3238525390625,1.0,0.8280584812164307,1.0,1.0,0.0,1.0,-4.454245090484619,4.454231262207031,1.3820602362102363e-05,2.757618904113769,0.4279040098190307,0.4279040098190307,0.0,290.4732971191406,276.0,13528.025390625,-0.0,7283.54296875,1.0,283.1499938964844,287.6369934082031,289.8368225097656,290.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,18072.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403281450271606,1.0,0.0,0.0,0.7203234434127808,0.7203273773193359,3.4621709943394314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3712.8974609375,0.0,36.71774673461914,1895.4371337890625,0.0,647.424560546875,0.2772138118743896,1.0,0.0,3.0,1.0,0.0
11982720,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.6823747158050537,0.2820001542568207,0.2605600357055664,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.862820565700531,0.5856557488441467,0.5597075819969177,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9330651164054872,0.734710156917572,0.5154013633728027,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.757727861404419,0.3909609317779541,0.3768276274204254,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.6737980246543884,0.2718770802021026,1.255929946899414,288.3245849609375,288.4668884277344,291.3138122558594,286.8452453613281,291.3140563964844,297.2770080566406,288.3246154785156,1.0,0.8257375955581665,1.0,1.0,0.0,1.0,-4.453223705291748,4.45320987701416,1.3814051271765491e-05,2.7569096088409424,0.426856130361557,0.426856130361557,0.0,285.17022705078125,264.0,13482.6796875,-0.0,7239.10009765625,1.0,283.1499938964844,287.63818359375,289.8370056152344,290.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18077.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394701361656189,1.0,0.0,0.0,0.7176849246025085,0.7176888585090637,3.4368543566642984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3711.11865234375,0.0,36.524112701416016,1895.4371337890625,0.0,644.0587768554688,0.2768882215023041,1.0,0.0,3.0,1.0,0.0
11982780,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.685488224029541,0.2819208800792694,0.2602788507938385,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.8664157390594482,0.5850785374641418,0.5589466094970703,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.9388855695724488,0.736616313457489,0.516555905342102,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7610583305358887,0.3909899592399597,0.3766344487667084,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.6769881248474121,0.2719711661338806,1.255296230316162,288.3255920410156,288.4778747558594,291.304931640625,286.8458251953125,291.30517578125,297.2767028808594,288.3256530761719,1.0,0.823322594165802,1.0,1.0,0.0,1.0,-4.452210426330566,4.4521965980529785,1.3807545656163713e-05,2.7562031745910645,0.4257375001907348,0.4257375001907348,0.0,279.6343688964844,264.0,13434.7890625,-0.0,7192.93359375,1.0,283.1499938964844,287.6395874023437,289.8369140625,290.798583984375,293.1499938964844,293.1499938964844,283.1499938964844,18082.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385410189628601,1.0,0.0,0.0,0.7148676514625549,0.7148715853691101,3.4099244317076234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3709.16943359375,0.0,36.31762313842773,1895.4371337890625,0.0,640.4339599609375,0.2765396535396576,1.0,0.0,3.0,1.0,0.0
11982840,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6888082027435303,0.2818501591682434,0.2600005269050598,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.8702729940414429,0.5845092535018921,0.55818772315979,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9449208974838256,0.7385201454162598,0.517704963684082,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.7646251320838928,0.3910260796546936,0.3764426708221435,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6803930401802063,0.2720755636692047,1.2546839714050293,288.3268737792969,288.4892578125,291.2957763671875,286.8461608886719,291.2960205078125,297.27642822265625,288.3269348144531,1.0,0.8208537697792053,1.0,1.0,0.0,1.0,-4.451231956481934,4.451218128204346,1.380125559080625e-05,2.7555177211761475,0.4245534837245941,0.4245534837245941,0.0,273.9604797363281,252.0,13384.5546875,-0.0,7145.87255859375,1.0,283.1499938964844,287.6412658691406,289.83660888671875,290.7955017089844,293.1499938964844,293.1499938964844,283.1499938964844,18087.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375523567199707,1.0,0.0,0.0,0.7118879556655884,0.7118918895721436,3.381557434067872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3707.068603515625,0.0,36.099647521972656,1895.4371337890625,0.0,636.59912109375,0.2761702835559845,1.0,0.0,3.0,1.0,0.0
11982900,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.6923342347145081,0.2817884683609009,0.2597261667251587,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.8743969202041626,0.5839486122131348,0.5574324727058411,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.951120376586914,0.7404210567474365,0.5188485980033875,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.7684335112571716,0.3910698592662811,0.3762536644935608,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.6840139627456665,0.2721909582614898,1.2541005611419678,288.32843017578125,288.5009765625,291.28631591796875,286.8462219238281,291.2865600585937,297.2762145996094,288.3285217285156,1.0,0.8183423280715942,1.0,1.0,0.0,1.0,-4.450304985046387,4.450291633605957,1.3795287486573216e-05,2.7548635005950928,0.4232966899871826,0.4232966899871826,0.0,268.17205810546875,252.0,13331.765625,-0.0,7098.16162109375,1.0,283.1499938964844,287.6432189941406,289.8360290527344,290.7919921875,293.1499938964844,293.1499938964844,283.1499938964844,18092.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364962220191956,1.0,0.0,0.0,0.7087273597717285,0.7087312936782837,3.351597399614548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3704.80126953125,0.0,35.86893081665039,1895.4371337890625,0.0,632.528076171875,0.2757777869701385,1.0,0.0,3.0,1.0,0.0
11982960,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.6960487961769104,0.281734436750412,0.2594562768936157,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.8787723183631897,0.5833956599235535,0.5566816926002502,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.957410216331482,0.7423188090324402,0.5199881196022034,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7724711894989014,0.3911203444004059,0.3760682642459869,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.6878347992897034,0.2723159492015838,1.2535476684570312,288.3302917480469,288.5130920410156,291.27655029296875,286.8460388183594,291.2768249511719,297.2760314941406,288.33038330078125,1.0,0.8158065676689148,1.0,1.0,0.0,1.0,-4.449438095092773,4.4494242668151855,1.37896877276944e-05,2.754246234893799,0.4219716191291809,0.4219716191291809,0.0,262.31396484375,240.0,13276.587890625,-0.0,7050.169921875,1.0,283.1499938964844,287.6454467773437,289.8352355957031,290.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18098.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353820323944092,1.0,0.0,0.0,0.7054003477096558,0.7054042220115662,3.3202042004631955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.381591796875,0.0,35.626705169677734,1895.4371337890625,0.0,628.261474609375,0.2753640115261078,1.0,0.0,3.0,1.0,0.0
11983020,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6999489068984985,0.2816878855228424,0.2591912448406219,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.8834009170532227,0.5828505754470825,0.5559361577033997,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.963738203048706,0.7442132234573364,0.5211237668991089,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7767406105995178,0.3911775946617126,0.3758872151374817,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6918534636497498,0.27245032787323,1.2530277967453003,288.3324279785156,288.5255432128906,291.2664794921875,286.8455505371094,291.2667541503906,297.27587890625,288.3325500488281,1.0,0.813255250453949,1.0,1.0,0.0,1.0,-4.448636531829834,4.448622703552246,1.3784498150926083e-05,2.7536697387695312,0.4205758571624756,0.4205758571624756,0.0,256.4058837890625,240.0,13218.955078125,-0.0,7002.072265625,1.0,283.1499938964844,287.64794921875,289.83416748046875,290.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18103.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342093706130981,1.0,0.0,0.0,0.701902449131012,0.7019063830375671,3.2873579414172134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3699.803466796875,0.0,35.3728141784668,1895.4371337890625,0.0,623.80224609375,0.2749285697937011,1.0,0.0,3.0,1.0,0.0
11983080,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.7040302753448486,0.2816478610038757,0.2589309513568878,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.8882834315299988,0.5823124647140503,0.5551959276199341,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.9700533747673036,0.7461041212081909,0.522256076335907,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33477783203125,0.7812429070472717,0.3912409543991089,0.3757106065750122,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3347473144531,0.6960663795471191,0.2725930213928222,1.2525395154953003,288.3348388671875,288.53839111328125,291.2561340332031,286.8448181152344,291.25640869140625,297.2757568359375,288.3349609375,1.0,0.810695230960846,1.0,1.0,0.0,1.0,-4.44789981842041,4.4478864669799805,1.377971057081595e-05,2.7531330585479736,0.4191136956214905,0.4191136956214905,0.0,250.46600341796875,228.0,13159.01953125,-0.0,6953.998046875,1.0,283.1499938964844,287.65069580078125,289.8328552246094,290.7792053222656,293.1499938964844,293.1499938964844,283.1499938964844,18108.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329858660697937,1.0,0.0,0.0,0.6982475519180298,0.6982514262199402,3.2532113891647896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3697.07568359375,0.0,35.10844421386719,1895.4371337890625,0.0,619.1837158203125,0.2744732499122619,1.0,0.0,3.0,1.0,0.0
11983140,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.708298921585083,0.281615138053894,0.258676141500473,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.8934328556060791,0.5817824006080627,0.5544620156288147,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.9763187170028688,0.7479910254478455,0.5233846306800842,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.7859897613525391,0.3913112580776214,0.3755393326282501,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.7004804611206055,0.2727449536323547,1.2520877122879028,288.3375549316406,288.5516052246094,291.2454833984375,286.84381103515625,291.2457580566406,297.2756652832031,288.33770751953125,1.0,0.8081297874450684,1.0,1.0,0.0,1.0,-4.447238445281982,4.4472246170043945,1.3775389561487827e-05,2.752643346786499,0.4175757169723511,0.4175757169723511,0.0,244.4984741210937,228.0,13096.501953125,-0.0,6906.01806640625,1.0,283.1499938964844,287.6537475585937,289.831298828125,290.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,18113.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317003130912781,1.0,0.0,0.0,0.6944127082824707,0.6944166421890259,3.217575894609581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3694.176025390625,0.0,34.83209228515625,1895.4371337890625,0.0,614.36767578125,0.2739952802658081,1.0,0.0,3.0,1.0,0.0
11983200,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7126558423042297,0.2815884351730346,0.258426159620285,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.8988522291183472,0.5812592506408691,0.5537338852882385,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.9824902415275574,0.7498742341995239,0.5245102047920227,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7909837365150452,0.3913875520229339,0.375372976064682,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.705093264579773,0.2729046642780304,1.2516674995422363,288.3405456542969,288.5652160644531,291.2344970703125,286.842529296875,291.2348022460937,297.27557373046875,288.3406982421875,1.0,0.8055627942085266,1.0,1.0,0.0,1.0,-4.446643829345703,4.446630001068115,1.3771482372249013e-05,2.752194881439209,0.4159709215164184,0.4159709215164184,0.0,238.5159149169922,216.0,13031.7021484375,-0.0,6858.19384765625,1.0,283.1499938964844,287.6570739746094,289.8294677734375,290.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18118.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303649306297302,1.0,0.0,0.0,0.690424919128418,0.6904288530349731,3.1807271483330624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.127197265625,0.0,34.5458984375,1895.4371337890625,0.0,609.4052734375,0.2734980881214142,1.0,0.0,3.0,1.0,0.0
11983260,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.717043936252594,0.2815685868263244,0.2581817209720611,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.9045774340629578,0.5807440280914307,0.553012490272522,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.9885357618331908,0.7517532110214233,0.5256323218345642,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.796237587928772,0.3914707601070404,0.3752124309539795,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7098990678787231,0.2730730772018432,1.2512836456298828,288.3438415527344,288.57916259765625,291.2232360839844,286.8409729003906,291.2235412597656,297.2755126953125,288.3440246582031,1.0,0.8029962778091431,1.0,1.0,0.0,1.0,-4.446125507354736,4.446111679077148,1.3768050848739222e-05,2.75179409980774,0.4142897725105285,0.4142897725105285,0.0,232.5198669433593,216.0,12964.333984375,-0.0,6810.572265625,1.0,283.1499938964844,287.66064453125,289.82733154296875,290.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18123.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289680361747742,1.0,0.0,0.0,0.6862614750862122,0.6862653493881226,3.142481119766671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3687.906005859375,0.0,34.24842071533203,1895.4371337890625,0.0,604.2572021484375,0.2729789316654205,1.0,0.0,3.0,1.0,0.0
11983320,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7215201258659363,0.2815545499324798,0.2579421997070312,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9109167456626892,0.5802356600761414,0.5522971153259277,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.994420289993286,0.7536283731460571,0.5267515182495117,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.8017578125,0.3915600478649139,0.3750572204589844,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.7147371172904968,0.2732489705085754,1.2509316205978394,288.347412109375,288.593505859375,291.211669921875,286.8391418457031,291.2120056152344,297.27545166015625,288.3475952148437,1.0,0.8004316687583923,1.0,1.0,0.0,1.0,-4.445675373077393,4.445661544799805,1.3765041330771057e-05,2.7514357566833496,0.4125403463840484,0.4125403463840484,0.0,226.5164794921875,204.0,12894.671875,-0.0,6763.1650390625,1.0,283.1499938964844,287.6644897460937,289.824951171875,290.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18128.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275200009346008,1.0,0.0,0.0,0.6819466948509216,0.681950569152832,3.103089696310235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3684.53271484375,0.0,33.94158935546875,1895.4371337890625,0.0,598.9674072265625,0.2724409699440002,1.0,0.0,3.0,1.0,0.0
11983380,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7259235382080078,0.2815442979335785,0.2577185034751892,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.9175504446029664,0.5797325372695923,0.5515996813774109,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9990000128746032,0.7555182576179504,0.5270388722419739,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8072641491889954,0.3916536271572113,0.3749190270900726,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7193975448608398,0.273430585861206,1.2506672143936155,288.3512268066406,288.6082458496094,291.1997985839844,286.8370361328125,291.2001342773437,297.27545166015625,288.35137939453125,1.0,0.7977960705757141,1.0,1.0,0.0,1.0,-4.444238662719727,4.444224834442139,1.3756236512563191e-05,2.7505788803100586,0.4107126593589782,0.4107126593589782,0.0,220.759506225586,204.0,12821.7109375,-0.0,6713.810546875,1.0,283.1499938964844,287.6686096191406,289.822265625,290.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,18133.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260090231895447,1.0,0.0,0.0,0.6774587035179138,0.6774625778198242,3.0623802160789644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.982421875,0.0,33.62406539916992,1895.4371337890625,0.0,593.4973754882812,0.2718815803527832,1.0,0.0,3.0,1.0,0.0
11983440,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7289292812347412,0.2815060913562774,0.2575569450855255,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.9221253395080566,0.5792032480239868,0.5509702563285828,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.9990000128746032,0.7578492164611816,0.5208088755607605,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8109719157218933,0.3917219638824463,0.3748480081558227,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7225834727287292,0.2735904455184936,1.2507281303405762,288.35260009765625,288.62335205078125,291.1876220703125,286.8346862792969,291.1879577636719,297.2769775390625,288.3525085449219,1.0,0.7945050001144409,1.0,1.0,0.0,1.0,-4.433700084686279,4.433686256408691,1.369135316053871e-05,2.744157552719116,0.4087725281715393,0.4087725281715393,0.0,216.58583068847656,192.0,12736.7939453125,-0.0,6642.24169921875,1.0,283.1499938964844,287.671875,289.8193054199219,290.7424621582031,293.1499938964844,293.1499938964844,283.1499938964844,18138.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244420170783997,1.0,0.0,0.0,0.672771155834198,0.6727750301361084,3.0201480427649585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3677.1220703125,0.0,33.295265197753906,1895.4371337890625,0.0,587.8778076171875,0.2713004052639007,1.0,0.0,3.0,1.0,0.0
11983500,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.732109010219574,0.2814538776874542,0.2573711574077606,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.927040994167328,0.5786589980125427,0.5503162145614624,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.9990000128746032,0.7608737349510193,0.5131332278251648,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.814805269241333,0.3917775750160217,0.3747539222240448,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7259199619293213,0.2737490236759186,1.250712275505066,288.3521728515625,288.6388244628906,291.1751403808594,286.83203125,291.17547607421875,297.2817687988281,288.35205078125,1.0,0.7908332943916321,1.0,1.0,0.0,1.0,-4.4207844734191895,4.42077112197876,1.3611543181468733e-05,2.7361059188842773,0.4067012965679168,0.4067012965679168,0.0,212.2030792236328,192.0,12646.46875,-0.0,6560.482421875,1.0,283.1499938964844,287.6736755371094,289.8158264160156,290.7342834472656,293.1499938964844,293.1499938964844,283.1499938964844,18145.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522783100605011,1.0,0.0,0.0,0.6677955985069275,0.6677994728088379,2.9756412445181013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3672.7587890625,0.0,32.9498291015625,1895.4371337890625,0.0,581.9876708984375,0.2706891596317291,1.0,0.0,3.0,1.0,0.0
11983560,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7356364130973816,0.2813977897167206,0.2571680247783661,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.932519257068634,0.5781082510948181,0.5496422648429871,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.9990000128746032,0.7644062638282776,0.5048075914382935,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8189610242843628,0.3918265104293823,0.3746408522129059,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7295853495597839,0.2739168107509613,1.250668168067932,288.35162353515625,288.6546936035156,291.162353515625,286.8290710449219,291.1626892089844,297.288818359375,288.3514709472656,1.0,0.7868764996528625,1.0,1.0,0.0,1.0,-4.406771183013916,4.406757354736328,1.3525208487408236e-05,2.727368354797364,0.4045141041278839,0.4045141041278839,0.0,207.51597595214844,180.0,12552.046875,-0.0,6472.796875,1.0,283.1499938964844,287.6751708984375,289.811767578125,290.7251281738281,293.1499938964844,293.1499938964844,283.1499938964844,18152.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209940075874329,1.0,0.0,0.0,0.6625670790672302,0.6625709533691406,2.9292280601112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3668.03173828125,0.0,32.589195251464844,1895.4371337890625,0.0,575.702392578125,0.2700478732585907,1.0,0.0,3.0,1.0,0.0
11983620,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.7395182251930237,0.2813428044319153,0.2569560110569,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.938495934009552,0.5775560140609741,0.548956573009491,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.9990000128746032,0.7683162689208984,0.4959128201007843,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8234397768974304,0.3918705582618713,0.3745143115520477,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.7335883378982544,0.274098128080368,1.2506365776062012,288.35113525390625,288.67095947265625,291.14923095703125,286.82586669921875,291.14959716796875,297.29736328125,288.3510131835937,1.0,0.7826879620552063,1.0,1.0,0.0,1.0,-4.391871452331543,4.391858100891113,1.3433709682431072e-05,2.718075752258301,0.4022112190723419,0.4022112190723419,0.0,202.5880889892578,180.0,12453.55078125,-0.0,6380.56884765625,1.0,283.1499938964844,287.67681884765625,289.8072204589844,290.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,18159.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190566182136536,1.0,0.0,0.0,0.657092273235321,0.6570960879325867,2.8810191565753485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3663.015625,0.0,32.21394729614258,1895.4371337890625,0.0,568.9739990234375,0.2693766355514526,1.0,0.0,3.0,1.0,0.0
11983680,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7437605857849121,0.2812917828559875,0.2567404210567474,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9448890686035156,0.5770052671432495,0.5482649207115173,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9990000128746032,0.7725162506103516,0.4865294396877289,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.8282495141029358,0.3919106125831604,0.3743776082992553,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7379388809204102,0.274294376373291,1.250638484954834,288.350830078125,288.6875915527344,291.13580322265625,286.8223876953125,291.1361694335937,297.3069152832031,288.3506774902344,1.0,0.7783136963844299,1.0,1.0,0.0,1.0,-4.376260280609131,4.376246929168701,1.3338168173504528e-05,2.708337545394897,0.3997963666915893,0.3997963666915893,0.0,197.47970581054688,183.0,12351.279296875,-0.0,6284.98486328125,1.0,283.1499938964844,287.6786804199219,289.8022766113281,290.7044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18166.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169743299484253,1.0,0.0,0.0,0.6513853073120117,0.6513891220092773,2.831192347230172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3657.761962890625,0.0,31.8253116607666,1895.4371337890625,0.0,561.8314208984375,0.2686769664287567,1.0,0.0,3.0,1.0,0.0
11983740,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7466017603874207,0.281260997056961,0.2565952241420746,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.9489553570747375,0.576474130153656,0.5476449131965637,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.9990000128746032,0.7768090963363647,0.4804235994815826,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8314575552940369,0.3919630348682403,0.3743070363998413,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7409230470657349,0.27452152967453,1.2510416507720947,288.3520812988281,288.7046203613281,291.1221008300781,286.818603515625,291.1224670410156,297.3168029785156,288.3522033691406,1.0,0.7758347392082214,1.0,1.0,0.0,1.0,-4.366443634033203,4.366430282592773,1.327766767644789e-05,2.7019948959350586,0.3972863256931305,0.3972863256931305,0.0,194.2028350830078,183.0,12251.2314453125,-0.0,6224.76708984375,1.0,283.1499938964844,287.6812744140625,289.7970275878906,290.6932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18173.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147457718849182,1.0,0.0,0.0,0.6454612612724304,0.645465075969696,2.779929886287391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.35400390625,0.0,31.42417907714844,1895.4371337890625,0.0,554.2885131835938,0.2679495215415954,1.0,0.0,3.0,1.0,0.0
11983800,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.7485979199409485,0.281243622303009,0.2565010190010071,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558959960937,0.9516581892967224,0.5759609937667847,0.5470799803733826,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.9990000128746032,0.7808933258056641,0.4762334823608398,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.833712637424469,0.3920242190361023,0.3742839992046356,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.7430901527404785,0.2747685015201568,1.2517387866973877,288.3559265136719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084289550781,297.3252258300781,288.35614013671875,1.0,0.7741077542304993,1.0,1.0,0.0,1.0,-4.360184192657471,4.360170841217041,1.3239289728517178e-05,2.697997093200684,0.394709050655365,0.394709050655365,0.0,191.99708557128903,201.0,12152.0244140625,-0.0,6185.62646484375,1.0,283.1499938964844,287.6856689453125,289.79168701171875,290.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18178.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123944878578186,1.0,0.0,0.0,0.6394009590148926,0.6394047737121582,2.7279726921847214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3647.00634765625,0.0,31.015321731567383,1895.4371337890625,0.0,546.4421997070312,0.267200618982315,1.0,0.0,3.0,1.0,0.0
11983860,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.74815833568573,0.281249850988388,0.2565107643604278,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.9507152438163756,0.5754793882369995,0.5466291904449463,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36260986328125,0.9990000128746032,0.7845773100852966,0.4771297872066498,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.8332819938659668,0.392108291387558,0.3743673861026764,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.7428815960884094,0.2750414907932281,1.2529749870300293,288.36260986328125,288.7398376464844,291.0936889648437,286.8101806640625,291.09405517578125,297.33154296875,288.3631591796875,1.0,0.7750762701034546,1.0,1.0,0.0,1.0,-4.362812519073486,4.362799167633057,1.325447465205798e-05,2.699336051940918,0.3920805156230926,0.3920805156230926,0.0,192.4964599609375,201.0,12058.2724609375,-0.0,6198.91357421875,1.0,283.1499938964844,287.6918029785156,289.786376953125,290.6704406738281,293.1499938964844,293.1499938964844,283.1499938964844,18182.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099632143974304,1.0,0.0,0.0,0.6332244873046875,0.6332283020019531,2.6755239801445896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.765380859375,0.0,30.60042381286621,1895.4371337890625,0.0,538.4485473632812,0.2664345204830169,1.0,0.0,3.0,1.0,0.0
11983920,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.7461369037628174,0.2812680602073669,0.2565962672233581,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37274169921875,0.9473747611045836,0.575023353099823,0.5462676286697388,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.9990000128746032,0.7875857949256897,0.4813699424266815,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.8311042189598083,0.3922092020511627,0.3745321929454803,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37237548828125,0.7411231398582458,0.2753235101699829,1.2545890808105469,288.3727722167969,288.758056640625,291.0790100097656,286.8055419921875,291.07940673828125,297.3341064453125,288.3734741210937,1.0,0.7774314284324646,1.0,1.0,0.0,1.0,-4.37140417098999,4.3713908195495605,1.330640498053981e-05,2.704532623291016,0.3894305825233459,0.3894305825233459,0.0,194.80172729492188,219.0,11968.0126953125,-0.0,6247.353515625,1.0,283.1499938964844,287.70037841796875,289.78125,290.659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18185.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075037479400635,1.0,0.0,0.0,0.6270143985748291,0.6270182132720947,2.6233033523226368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3636.78564453125,0.0,30.18415641784668,1895.4371337890625,0.0,530.4837646484375,0.2656610310077667,1.0,0.0,3.0,1.0,0.0
11983980,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3845520019531,0.7430174350738525,0.2812899947166443,0.2567325532436371,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38494873046875,0.9422706365585328,0.5745863318443298,0.5459727048873901,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.385009765625,0.9990000128746032,0.78993821144104,0.4880628585815429,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.827700674533844,0.3923231661319732,0.3747569620609283,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3845520019531,0.7382773160934448,0.2756020128726959,1.2564332485198977,288.3849792480469,288.7766418457031,291.0639953613281,286.8006286621094,291.0643920898437,297.33319091796875,288.3858337402344,1.0,0.7809229493141174,1.0,1.0,0.0,1.0,-4.384283065795898,4.384269714355469,1.3384720659814777e-05,2.712425470352173,0.3867550790309906,0.3867550790309906,0.0,198.45895385742188,219.0,11879.529296875,-0.0,6321.80419921875,1.0,283.1499938964844,287.7106628417969,289.7763366699219,290.6488647460937,293.1499938964844,293.1499938964844,283.1499938964844,18186.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050727128982544,1.0,0.0,0.0,0.6207778453826904,0.620781660079956,2.5713779550073923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3632.00732421875,0.0,29.768091201782227,1895.4371337890625,0.0,522.729736328125,0.2648846507072449,1.0,0.0,3.0,1.0,0.0
11984040,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.398193359375,0.7391295433044434,0.2813097834587097,0.2569053769111633,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39862060546875,0.9358293414115906,0.574162483215332,0.5457302331924438,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.398681640625,0.9990000128746032,0.7916962504386902,0.4966525137424469,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3984069824219,0.8234106302261353,0.3924475908279419,0.3750304281711578,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981628417969,0.7346575856208801,0.2758696377277374,1.2584244012832642,288.3986511230469,288.7956237792969,291.0486755371094,286.79541015625,291.0491027832031,297.32928466796875,288.39959716796875,1.0,0.7852966785430908,1.0,1.0,0.0,1.0,-4.400431156158447,4.400417804718018,1.3483389011526016e-05,2.722376108169556,0.3840552270412445,0.3840552270412445,0.0,203.2082977294922,237.0,11792.08984375,-0.0,6416.96923828125,1.0,283.1499938964844,287.7220458984375,289.77154541015625,290.638671875,293.1499938964844,293.1499938964844,283.1499938964844,18186.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027092099189758,1.0,0.0,0.0,0.6145274043083191,0.6145312190055847,2.519857744687216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3627.35107421875,0.0,29.35359764099121,1895.4371337890625,0.0,515.302734375,0.2641087472438812,1.0,0.0,3.0,1.0,0.0
11984100,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4128723144531,0.7347005605697632,0.2813233435153961,0.2571054697036743,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.928396999835968,0.5737473964691162,0.5455305576324463,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134216308594,0.9990000128746032,0.7929051518440247,0.5067667961120605,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4131164550781,0.8184469938278198,0.392580509185791,0.3753453493118286,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4128723144531,0.7304772138595581,0.2761219143867492,1.2605113983154297,288.41339111328125,288.8150329589844,291.0330505371094,286.7898864746094,291.0334777832031,297.32281494140625,288.41436767578125,1.0,0.790385901927948,1.0,1.0,0.0,1.0,-4.419173717498779,4.41916036605835,1.3598470104625449e-05,2.7339627742767334,0.3813303411006927,0.3813303411006927,0.0,208.8884429931641,237.0,11705.1279296875,-0.0,6529.52734375,1.0,283.1499938964844,287.7342224121094,289.76678466796875,290.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18185.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004323124885559,1.0,0.0,0.0,0.6082683205604553,0.6082720756530762,2.4687881960971936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.751220703125,0.0,28.94136619567871,1895.4371337890625,0.0,508.25006103515625,0.2633352279663086,1.0,0.0,3.0,1.0,0.0
