time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4282531738281,0.729941725730896,0.2813272178173065,0.2573231160640716,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4287109375,0.9204052090644836,0.5733365416526794,0.545362651348114,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4288024902344,0.9990000128746032,0.7936339974403381,0.5179972648620605,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284973144531,0.8129932284355164,0.3927194774150848,0.3756930530071258,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42822265625,0.7259339094161987,0.2763560712337494,1.2626467943191528,288.4287414550781,288.8348083496094,291.01708984375,286.7840881347656,291.0175170898437,297.3143920898437,288.4297790527344,1.0,0.7960073351860046,1.0,1.0,0.0,1.0,-4.439784049987793,4.439770698547363,1.3725652024731971e-05,2.746729612350464,0.378578782081604,0.378578782081604,0.0,215.3106231689453,240.0,11618.037109375,-0.0,6655.6884765625,1.0,283.1499938964844,287.7469177246094,289.7618103027344,290.6185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18184.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982455968856811,1.0,0.0,0.0,0.6020030975341797,0.6020069122314453,2.4181929347832923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.131103515625,0.0,28.5318603515625,1895.4371337890625,0.0,501.5701293945313,0.2625654935836792,1.0,0.0,3.0,1.0,0.0
11984220,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428405761719,0.726426899433136,0.2813060581684112,0.2574778199195862,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4432373046875,0.9145413041114808,0.5729116201400757,0.5451409816741943,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4433288574219,0.9990000128746032,0.7941035032272339,0.5264840126037598,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.8088914752006531,0.3928477764129638,0.3759889602661133,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4428405761719,0.7225965857505798,0.2765573263168335,1.264431357383728,288.4432983398437,288.8550109863281,291.00079345703125,286.77801513671875,291.001220703125,297.3049011230469,288.4441223144531,1.0,0.8000018000602722,1.0,1.0,0.0,1.0,-4.455533504486084,4.455519676208496,1.3823807421431413e-05,2.7566909790039062,0.3757792711257934,0.3757792711257934,0.0,220.26763916015625,240.0,11525.30859375,-0.0,6753.1875,1.0,283.1499938964844,287.7594909667969,289.7565002441406,290.6081848144531,293.1499938964844,293.1499938964844,283.1499938964844,18184.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961374700069427,1.0,0.0,0.0,0.5957139134407043,0.5957176685333252,2.36793038510541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.38427734375,0.0,28.124431610107425,1895.4371337890625,0.0,495.215576171875,0.2617991268634796,1.0,0.0,3.0,1.0,0.0
11984280,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555969238281,0.7235366106033325,0.2812691628932953,0.2575873732566833,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559326171875,0.9098355174064636,0.5724760890007019,0.5448797345161438,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4560241699219,0.9990000128746032,0.7946200966835022,0.5335264205932617,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4557800292969,0.8054676055908203,0.3929710388183594,0.3762493729591369,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45556640625,0.7198624014854431,0.276737779378891,1.2659602165222168,288.4559936523437,288.8756103515625,290.98419189453125,286.7716064453125,290.984619140625,297.2962646484375,288.4567565917969,1.0,0.8034647703170776,1.0,1.0,0.0,1.0,-4.468539237976074,4.468525409698486,1.3904867046221623e-05,2.764823198318481,0.3729036748409271,0.3729036748409271,0.0,224.4281463623047,243.0,11428.2294921875,-0.0,6834.7294921875,1.0,283.1499938964844,287.7709045410156,289.7507019042969,290.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,18184.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940763115882873,1.0,0.0,0.0,0.5893324613571167,0.5893362164497375,2.3174703045469872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3608.311767578125,0.0,27.715620040893555,1895.4371337890625,0.0,489.0826721191406,0.2610316276550293,1.0,0.0,3.0,1.0,0.0
11984340,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674377441406,0.721051812171936,0.2812224328517914,0.2576686143875122,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4677734375,0.9059264063835144,0.5720332860946655,0.5445923805236816,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678649902344,0.9990000128746032,0.7952165007591248,0.5396029353141785,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4676208496094,0.8025274276733398,0.3930920660495758,0.3764887452125549,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674377441406,0.7175219655036926,0.2769065797328949,1.2673325538635254,288.46783447265625,288.8966064453125,290.9672546386719,286.7649230957031,290.9677124023437,297.28857421875,288.4685363769531,1.0,0.8064649105072021,1.0,1.0,0.0,1.0,-4.47974967956543,4.479735851287842,1.397491905663628e-05,2.7718303203582764,0.3699528276920318,0.3699528276920318,0.0,228.0577850341797,243.0,11327.7861328125,-0.0,6905.7109375,1.0,283.1499938964844,287.7815246582031,289.7441711425781,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18184.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920098781585693,1.0,0.0,0.0,0.5828580260276794,0.5828617811203003,2.2668306343121003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3602.61376953125,0.0,27.30497169494629,1895.4371337890625,0.0,483.0122375488281,0.2602615058422088,1.0,0.0,3.0,1.0,0.0
11984400,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47869873046875,0.7188689708709717,0.2811698019504547,0.2577296793460846,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4790344238281,0.902633249759674,0.5715860724449158,0.5442858338356018,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4791259765625,0.9990000128746032,0.7958911657333374,0.5449386835098267,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.7999890446662903,0.3932121992111206,0.3767126798629761,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.47869873046875,0.7154784202575684,0.2770696878433227,1.2686009407043457,288.47906494140625,288.9179992675781,290.95001220703125,286.7579345703125,290.950439453125,297.28179931640625,288.479736328125,1.0,0.8091129660606384,1.0,1.0,0.0,1.0,-4.4896111488342285,4.489597320556641,1.4036686479812488e-05,2.77799391746521,0.3669250607490539,0.3669250607490539,0.0,231.27638244628903,246.0,11224.2080078125,-0.0,6968.6298828125,1.0,283.1499938964844,287.7917175292969,289.7368469238281,290.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,18185.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489883691072464,1.0,0.0,0.0,0.5762885212898254,0.5762922167778015,2.2160184798281083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3586.744140625,0.0,26.892234802246094,1895.4371337890625,0.0,476.8470458984375,0.2594879269599914,1.0,0.0,3.0,1.0,0.0
11984460,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.48944091796875,0.7169001698493958,0.2810650467872619,0.2577596306800842,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.48974609375,0.8997474908828735,0.5710881352424622,0.5439480543136597,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48980712890625,0.9990000128746032,0.796589732170105,0.5496992468833923,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4895935058594,0.7977477312088013,0.3932835459709167,0.3769080638885498,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894104003906,0.7136468887329102,0.2771804630756378,1.2697147130966189,288.4897766113281,288.940185546875,290.9320983886719,286.7503967285156,290.9325866699219,297.275390625,288.4903869628906,1.0,0.811457633972168,1.0,1.0,0.0,1.0,-4.49824333190918,4.498229026794434,1.4090882359596437e-05,2.7833948135375977,0.3638078272342682,0.3638078272342682,0.0,234.16629028320312,246.0,11117.0234375,-0.0,7024.478515625,1.0,283.1499938964844,287.8014831542969,289.728271484375,290.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18186.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876242876052856,1.0,0.0,0.0,0.5696091651916504,0.5696128606796265,2.1649476877883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3551.98583984375,0.0,26.47665786743164,1895.4371337890625,0.0,470.3840637207031,0.2587096691131592,1.0,0.0,3.0,1.0,0.0
11984520,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7149755954742432,0.2808767259120941,0.2577189207077026,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49969482421875,0.8970022201538086,0.5705081820487976,0.5435378551483154,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.9990000128746032,0.7972540855407715,0.5541068911552429,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7956119775772095,0.3932716846466064,0.3770309686660766,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7118538022041321,0.2772025465965271,1.2704644203186035,288.499755859375,288.9635314941406,290.9132995605469,286.7420349121094,290.9137878417969,297.268798828125,288.50030517578125,1.0,0.8135326504707336,1.0,1.0,0.0,1.0,-4.505463123321533,4.505448818206787,1.4136334357317535e-05,2.787927627563477,0.3605833947658539,0.3605833947658539,0.0,236.87890625,249.0,11005.2080078125,-0.0,7073.64501953125,1.0,283.1499938964844,287.8108215332031,289.7182006835937,290.53961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18188.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851608574390411,1.0,0.0,0.0,0.5627899765968323,0.5627937316894531,2.1134219707619195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3515.31103515625,0.0,26.056734085083008,1895.4371337890625,0.0,463.439697265625,0.2579244375228882,1.0,0.0,3.0,1.0,0.0
11984580,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.508544921875,0.7128683924674988,0.2806185781955719,0.2576152980327606,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087890625,0.8941020965576172,0.5698592066764832,0.543063223361969,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50885009765625,0.9990000128746032,0.7979147434234619,0.5573702454566956,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086669921875,0.7933202385902405,0.3931882679462433,0.3770871758460998,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.508544921875,0.7098628878593445,0.2771458029747009,1.270866870880127,288.5088195800781,288.9879455566406,290.8935852050781,286.7328491210937,290.89410400390625,297.2622375488281,288.5093078613281,1.0,0.815279483795166,1.0,1.0,0.0,1.0,-4.510186195373535,4.510171890258789,1.4166272194415797e-05,2.7909512519836426,0.3572327792644501,0.3572327792644501,0.0,239.6651611328125,249.0,10887.7861328125,-0.0,7113.64892578125,1.0,283.1499938964844,287.8195495605469,289.7068176269531,290.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,18190.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824411571025848,1.0,0.0,0.0,0.5557982325553894,0.5558019280433655,2.06123615953402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3476.829345703125,0.0,25.63071060180664,1895.4371337890625,0.0,455.8947448730469,0.2571293711662292,1.0,0.0,3.0,1.0,0.0
11984640,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.516357421875,0.7103927135467529,0.2803023159503937,0.2574730515480041,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165710449219,0.8908206820487976,0.5691519975662231,0.5425489544868469,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166320800781,0.9975228905677797,0.7987090945243835,0.5585584044456482,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5164794921875,0.7906762957572937,0.3930446207523346,0.3771012127399444,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.516357421875,0.7074853181838989,0.2770229876041412,1.2710388898849487,288.5166015625,289.0134582519531,290.8730163574219,286.7229309082031,290.8735656738281,297.2562561035156,288.5169677734375,1.0,0.816616952419281,1.0,1.0,0.0,1.0,-4.511159896850586,4.51114559173584,1.4172704140946736e-05,2.791665554046631,0.3537433743476867,0.3537433743476867,0.0,242.7308959960937,252.0,10763.7724609375,-0.0,7141.271484375,1.0,283.1499938964844,287.8275451660156,289.6944580078125,290.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18193.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794724583625793,1.0,0.0,0.0,0.5486187934875488,0.5486224889755249,2.008328792157954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3436.38818359375,0.0,25.19782066345215,1895.4371337890625,0.0,447.8023376464844,0.2563230097293854,1.0,0.0,3.0,1.0,0.0
11984700,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231628417969,0.7080325484275818,0.279940515756607,0.2572734951972961,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.8878072500228882,0.5683978796005249,0.5419741272926331,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234069824219,0.9956734776496888,0.7996808290481567,0.5592488646507263,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232849121094,0.7882516980171204,0.3928523361682892,0.3770526647567749,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231628417969,0.705264687538147,0.2768477201461792,1.2708908319473269,288.5233764648437,289.0399780273437,290.85162353515625,286.7122497558594,290.8521728515625,297.25128173828125,288.52374267578125,1.0,0.81767338514328,1.0,1.0,0.0,1.0,-4.510786056518555,4.510771751403809,1.4170400390867144e-05,2.791450262069702,0.3501009345054626,0.3501009345054626,0.0,245.4996032714844,252.0,10634.6943359375,-0.0,7161.05859375,1.0,283.1499938964844,287.8348083496094,289.6811828613281,290.4776306152344,293.1499938964844,293.1499938964844,283.1499938964844,18196.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762305021286011,1.0,0.0,0.0,0.5412206649780273,0.5412243604660034,1.9545293383771426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3393.792236328125,0.0,24.75644493103028,1895.4371337890625,0.0,439.13226318359375,0.2555026412010193,1.0,0.0,3.0,1.0,0.0
11984760,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5298156738281,0.7058643698692322,0.2795449495315552,0.2570281028747558,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.8850986361503601,0.5676079392433167,0.5413495898246765,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5300598144531,0.9940799474716188,0.8007342219352722,0.5600210428237915,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.7860822677612305,0.3926221132278442,0.3769524395465851,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5298156738281,0.7032539248466492,0.2766321301460266,1.2704836130142212,288.530029296875,289.0675354003906,290.82940673828125,286.70086669921875,290.8299865722656,297.2468566894531,288.5303649902344,1.0,0.8185307383537292,1.0,1.0,0.0,1.0,-4.50985050201416,4.509836196899414,1.4164584172249306e-05,2.790893077850342,0.3463045060634613,0.3463045060634613,0.0,247.95753479003903,255.0,10501.228515625,-0.0,7176.34765625,1.0,283.1499938964844,287.8417663574219,289.6670837402344,290.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,18199.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472709059715271,1.0,0.0,0.0,0.5336069464683533,0.5336106419563293,1.8999250173123983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3349.431640625,0.0,24.30666160583496,1895.4371337890625,0.0,429.9079284667969,0.2546676695346832,1.0,0.0,3.0,1.0,0.0
11984820,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.7038521766662598,0.2791224718093872,0.2567480504512787,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365905761719,0.8826123476028442,0.5667893290519714,0.5406870245933533,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.9926623702049256,0.8018072843551636,0.5608204007148743,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.7840979099273682,0.3923610746860504,0.3768120408058166,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.7013943195343018,0.2763836681842804,1.2698756456375122,288.53662109375,289.09600830078125,290.8064270019531,286.68878173828125,290.8070373535156,297.2426452636719,288.5369873046875,1.0,0.8192408084869385,1.0,1.0,0.0,1.0,-4.508487224578857,4.508472919464111,1.4156073120830117e-05,2.790067911148072,0.3423519432544708,0.3423519432544708,0.0,250.18731689453125,255.0,10363.3583984375,-0.0,7188.17919921875,1.0,283.1499938964844,287.84869384765625,289.65234375,290.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,18203.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689251482486725,1.0,0.0,0.0,0.5257843136787415,0.5257879495620728,1.8446275618089203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3303.55908203125,0.0,23.84895706176757,1895.4371337890625,0.0,420.2145080566406,0.2538186311721802,1.0,0.0,3.0,1.0,0.0
11984880,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.7019455432891846,0.2786775827407837,0.256441056728363,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.8802803754806519,0.5659469366073608,0.5399947762489319,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54327392578125,0.991357445716858,0.8028727173805237,0.561619222164154,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431213378906,0.7822402715682983,0.3920744061470032,0.3766400218009949,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429992675781,0.6996360421180725,0.2761076390743255,1.269108533859253,288.5432434082031,289.1254272460937,290.78271484375,286.676025390625,290.7833251953125,297.2385559082031,288.5435791015625,1.0,0.8198391199111938,1.0,1.0,0.0,1.0,-4.5067524909973145,4.506738662719727,1.4145227396511473e-05,2.7890102863311768,0.3382424116134643,0.3382424116134643,0.0,252.2591094970703,258.0,10221.240234375,-0.0,7197.31884765625,1.0,283.1499938964844,287.8556213378906,289.6370849609375,290.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18206.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649062156677246,1.0,0.0,0.0,0.5177614092826843,0.5177651047706604,1.7887632708379897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3256.2880859375,0.0,23.384021759033203,1895.4371337890625,0.0,410.159912109375,0.2529566586017608,1.0,0.0,3.0,1.0,0.0
11984940,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5496826171875,0.7001198530197144,0.2782109677791595,0.256109207868576,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498962402344,0.8780699968338013,0.565081775188446,0.5392752885818481,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.9901371002197266,0.8039185404777527,0.5624057650566101,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498046875,0.7804812788963318,0.3917632102966308,0.3764389157295227,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5496826171875,0.6979544758796692,0.2758050262928009,1.2681939601898191,288.5499267578125,289.1557312011719,290.75830078125,286.66259765625,290.7589111328125,297.2345275878906,288.5502624511719,1.0,0.8203390836715698,1.0,1.0,0.0,1.0,-4.504657745361328,4.504643440246582,1.4132116120890714e-05,2.787727117538452,0.3339614570140838,0.3339614570140838,0.0,254.2035522460937,258.0,10074.697265625,-0.0,7204.04443359375,1.0,283.1499938964844,287.8626708984375,289.6213073730469,290.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,18209.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606462717056274,1.0,0.0,0.0,0.5095219016075134,0.5095255374908447,1.7322843604006266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3207.54736328125,0.0,22.91123008728028,1895.4371337890625,0.0,399.76458740234375,0.2520809173583984,1.0,0.0,3.0,1.0,0.0
11985000,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55645751953125,0.6983470320701599,0.2777261137962341,0.255757600069046,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5566711425781,0.8759434819221497,0.5641974806785583,0.5385343432426453,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567321777344,0.9889677166938782,0.8049401044845581,0.5631752014160156,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5565795898437,0.7787889838218689,0.391431599855423,0.376214861869812,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55645751953125,0.696322500705719,0.2754802405834198,1.2671619653701782,288.55670166015625,289.1868896484375,290.733154296875,286.6485900878906,290.7338256835937,297.23052978515625,288.5570373535156,1.0,0.820766270160675,1.0,1.0,0.0,1.0,-4.502264499664307,4.502250671386719,1.4117138562141918e-05,2.786257743835449,0.3295162916183471,0.3295162916183471,0.0,256.0637512207031,261.0,9924.1142578125,-0.0,7208.9375,1.0,283.1499938964844,287.8697814941406,289.6051025390625,290.3507995605469,293.1499938964844,293.1499938964844,283.1499938964844,18212.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561847448348999,1.0,0.0,0.0,0.501091480255127,0.501095175743103,1.6754349019265646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3157.517822265625,0.0,22.432153701782227,1895.4371337890625,0.0,389.1571044921875,0.2511939108371734,1.0,0.0,3.0,1.0,0.0
11985060,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5633544921875,0.6966136693954468,0.2772233486175537,0.255387395620346,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635681152344,0.8738831877708435,0.5632947087287903,0.5377731323242188,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5636291503906,0.987834632396698,0.805934727191925,0.5639251470565796,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5634765625,0.7771482467651367,0.3910802900791168,0.3759693503379822,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5633544921875,0.6947269439697266,0.2751339972019195,1.2660198211669922,288.5635986328125,289.2188415527344,290.7073974609375,286.63397216796875,290.70806884765625,297.2265625,288.56396484375,1.0,0.821129560470581,1.0,1.0,0.0,1.0,-4.499586582183838,4.49957275390625,1.4100378393777646e-05,2.784610748291016,0.3248970210552215,0.3248970210552215,0.0,257.8577575683594,261.0,9769.302734375,-0.0,7212.18994140625,1.0,283.1499938964844,287.87701416015625,289.5884094238281,290.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18214.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515234529972076,1.0,0.0,0.0,0.4924517571926117,0.4925927519798279,1.618157874361259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3106.419189453125,0.0,21.951717376708984,1895.4371337890625,0.0,378.3689575195313,0.2502994537353515,1.0,0.0,3.0,1.0,0.0
11985120,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705871582031,0.6949083209037781,0.2767041027545929,0.2550004124641418,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57080078125,0.8718737959861755,0.5623750686645508,0.5369939208030701,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5708923339844,0.986724853515625,0.8069025874137878,0.5646554231643677,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707092285156,0.7755460739135742,0.3907109797000885,0.375704675912857,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705871582031,0.6931566596031189,0.2747681140899658,1.2647790908813477,288.57086181640625,289.2515869140625,290.68096923828125,286.6188049316406,290.6816711425781,297.2226257324219,288.5712280273437,1.0,0.8214395642280579,1.0,1.0,0.0,1.0,-4.496650695800781,4.496636867523193,1.4082008419791237e-05,2.7828025817871094,0.3201039433479309,0.3201039433479309,0.0,259.60321044921875,264.0,9609.3076171875,-0.0,7214.04443359375,1.0,283.1499938964844,287.8844909667969,289.5713806152344,290.2945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18207.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466854333877563,1.0,0.0,0.0,0.4835223257541656,0.4851915240287781,1.5600070568666524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3055.26708984375,0.0,21.518497467041016,1895.4371337890625,0.0,367.4770812988281,0.2494352310895919,1.0,0.0,3.0,1.0,0.0
11985180,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784606933594,0.6932247877120972,0.2761701941490173,0.2545982897281647,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.57867431640625,0.8699066042900085,0.5614407658576965,0.5361986756324768,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5787658691406,0.985631227493286,0.807845950126648,0.5653671026229858,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5785827636719,0.7739750742912292,0.3903255462646484,0.375422716140747,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.57843017578125,0.6916056871414185,0.2743843793869018,1.2634485960006714,288.5787353515625,289.2850646972656,290.65399169921875,286.60308837890625,290.6546936035156,297.2187194824219,288.57916259765625,1.0,0.8217036128044128,1.0,1.0,0.0,1.0,-4.493479251861572,4.493465423583984,1.406217324984027e-05,2.780847549438477,0.3151385188102722,0.3151385188102722,0.0,261.31060791015625,264.0,9443.1875,-0.0,7214.673828125,1.0,283.1499938964844,287.89239501953125,289.5540771484375,290.2658386230469,293.1499938964844,293.1499938964844,283.1499938964844,18186.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417028129100799,1.0,0.0,0.0,0.474237322807312,0.4806481897830963,1.5006691000962746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3003.765869140625,0.0,21.208194732666016,1895.4371337890625,0.0,356.57086181640625,0.2486705183982849,1.0,0.0,3.0,1.0,0.0
11985240,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5869140625,0.6915603280067444,0.2756235599517822,0.2541831433773041,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.587158203125,0.86797696352005,0.5604941844940186,0.5353900790214539,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5872497558594,0.9845502972602844,0.8087673783302307,0.5660622715950012,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5870666503906,0.772431492805481,0.3899261057376861,0.3751257956027984,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5869140625,0.690071165561676,0.2739848792552948,1.2620391845703125,288.58721923828125,289.3192443847656,290.6264038085937,286.5868225097656,290.62713623046875,297.21490478515625,288.587646484375,1.0,0.8219286203384399,1.0,1.0,0.0,1.0,-4.490102767944336,4.490088939666748,1.4041065696801525e-05,2.778764247894287,0.3100012838840484,0.3100012838840484,0.0,262.9870300292969,267.0,9271.8251953125,-0.0,7214.25341796875,1.0,283.1499938964844,287.90087890625,289.5364685058594,290.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18153.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365957081317901,1.0,0.0,0.0,0.4646795690059662,0.479430228471756,1.4407897097612477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2950.404052734375,0.0,21.04576110839844,1895.4371337890625,0.0,345.7044677734375,0.2480509579181671,1.0,0.0,3.0,1.0,0.0
11985300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6899119019508362,0.2750647068023681,0.2537562251091003,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.866080105304718,0.5595359802246094,0.5345696210861206,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959777832031,0.98347806930542,0.8096669912338257,0.566741943359375,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.7709115147590637,0.3895133435726166,0.3748153746128082,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6885503530502319,0.273570567369461,1.260558009147644,288.595947265625,289.3541259765625,290.5982971191406,286.5700988769531,290.5990295410156,297.2111511230469,288.5964050292969,1.0,0.8221195340156555,1.0,1.0,0.0,1.0,-4.486539363861084,4.486525535583496,1.401880490448093e-05,2.776564836502075,0.3046849370002746,0.3046849370002746,0.0,264.63873291015625,267.0,9097.2314453125,-0.0,7212.90673828125,1.0,283.1499938964844,287.9097595214844,289.5182800292969,290.2063293457031,293.1499938964844,293.1499938964844,283.1499938964844,18121.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313428401947021,1.0,0.0,0.0,0.4550032019615173,0.4804370403289795,1.3814093868802502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2894.6083984375,0.0,20.98945617675781,1895.4371337890625,0.0,334.8412475585937,0.247568130493164,1.0,0.0,3.0,1.0,0.0
11985360,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60430908203125,0.688274621963501,0.2744928896427154,0.2533177435398102,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.60455322265625,0.8642096519470215,0.5585649013519287,0.5337374210357666,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6046447753906,0.982408881187439,0.8105424046516418,0.5674057006835938,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044616699219,0.769409716129303,0.3890865445137024,0.374491810798645,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60430908203125,0.6870386600494385,0.2731413543224334,1.2590090036392212,288.6046142578125,289.3896179199219,290.5696716308594,286.55291748046875,290.5704040527344,297.2074584960937,288.60504150390625,1.0,0.8222799897193909,1.0,1.0,0.0,1.0,-4.482795715332031,4.482781887054443,1.3995434528624172e-05,2.774253368377685,0.2991824150085449,0.2991824150085449,0.0,266.2729797363281,270.0,8920.8798828125,-0.0,7210.71484375,1.0,283.1499938964844,287.9187316894531,289.4993896484375,290.17498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18097.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259075820446014,1.0,0.0,0.0,0.445303738117218,0.4822986423969269,1.3231410633807172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2837.110595703125,0.0,20.98187065124512,1895.4371337890625,0.0,323.9171142578125,0.2471804022789001,1.0,0.0,3.0,1.0,0.0
11985420,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127624511719,0.6866427659988403,0.2739067673683166,0.2528669238090515,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130065917969,0.8623587489128113,0.5575792193412781,0.5328921675682068,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61309814453125,0.9813360571861268,0.8113909959793091,0.5680516362190247,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6129150390625,0.7679200172424316,0.3886444568634033,0.3741543292999267,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127624511719,0.685530960559845,0.2726965248584747,1.2573912143707275,288.6130676269531,289.4256896972656,290.5405578613281,286.5352783203125,290.54132080078125,297.20379638671875,288.6134948730469,1.0,0.8224116563796997,1.0,1.0,0.0,1.0,-4.47886323928833,4.478849411010742,1.3970905456517356e-05,2.771825075149536,0.2934871315956116,0.2934871315956116,0.0,267.8966979980469,270.0,8743.216796875,-0.0,7207.7001953125,1.0,283.1499938964844,287.92755126953125,289.47979736328125,290.1426086425781,293.1499938964844,293.1499938964844,283.1499938964844,18083.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202621281147003,1.0,0.0,0.0,0.43559730052948,0.4841703176498413,1.266087856777176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2778.615966796875,0.0,20.98478889465332,1895.4371337890625,0.0,312.8907775878906,0.2468454539775848,1.0,0.0,3.0,1.0,0.0
11985480,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6210632324219,0.68501216173172,0.273305594921112,0.2524031400680542,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6213073730469,0.860522449016571,0.5565776824951172,0.53203284740448,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6213684082031,0.9802550673484802,0.812211275100708,0.5686788558959961,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6211853027344,0.7664380669593811,0.3881861865520477,0.3738022446632385,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6210632324219,0.6840235590934753,0.2722356617450714,1.2557035684585571,288.621337890625,289.4623413085937,290.5110168457031,286.5172119140625,290.51177978515625,297.2001342773437,288.62176513671875,1.0,0.8225155472755432,1.0,1.0,0.0,1.0,-4.474734783172607,4.47472095489502,1.3945176760898905e-05,2.769275426864624,0.2875969409942627,0.2875969409942627,0.0,269.51483154296875,273.0,8564.1064453125,-0.0,7203.8759765625,1.0,283.1499938964844,287.9361877441406,289.45965576171875,290.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,18076.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144005477428436,1.0,0.0,0.0,0.4258641600608825,0.4857228994369507,1.2101400770347936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2719.479736328125,0.0,20.98072052001953,1895.4371337890625,0.0,301.7650146484375,0.2465326637029647,1.0,0.0,3.0,1.0,0.0
11985540,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6292419433594,0.6833803653717041,0.2726887166500091,0.2519255876541137,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6294860839844,0.8586976528167725,0.5555594563484192,0.5311582684516907,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.62957763671875,0.9791627526283264,0.8130021691322327,0.5692861080169678,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62939453125,0.7649611830711365,0.3877108991146087,0.3734345436096191,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6292419433594,0.682513952255249,0.2717580497264862,1.253942608833313,288.6295471191406,289.49951171875,290.4810485839844,286.498779296875,290.4818115234375,297.19647216796875,288.62994384765625,1.0,0.8225913047790527,1.0,1.0,0.0,1.0,-4.470399379730225,4.470385551452637,1.3918182958150284e-05,2.7665977478027344,0.2815047800540924,0.2815047800540924,0.0,271.1299133300781,273.0,8383.2451171875,-0.0,7199.2197265625,1.0,283.1499938964844,287.9447021484375,289.4390563964844,290.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,18074.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083204269409179,1.0,0.0,0.0,0.4160780012607574,0.4868541657924652,1.1551621881267238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2659.77685546875,0.0,20.96271705627441,1895.4371337890625,0.0,290.5465393066406,0.2462239563465118,1.0,0.0,3.0,1.0,0.0
11985600,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.637451171875,0.6817474365234375,0.2720566391944885,0.2514345943927765,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376953125,0.8568838834762573,0.5545250773429871,0.5302687883377075,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377868652344,0.9780587553977966,0.8137648105621338,0.569874107837677,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376037597656,0.7634889483451843,0.3872189521789551,0.3730514943599701,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.637451171875,0.681002140045166,0.2712642550468445,1.252110242843628,288.63775634765625,289.53717041015625,290.45068359375,286.4799499511719,290.4514465332031,297.1928100585937,288.6381530761719,1.0,0.8226401805877686,1.0,1.0,0.0,1.0,-4.465862274169922,4.465848445892334,1.3889958609070163e-05,2.7637948989868164,0.2752141058444977,0.2752141058444977,0.0,272.74298095703125,276.0,8200.466796875,-0.0,7193.76171875,1.0,283.1499938964844,287.9531555175781,289.418212890625,290.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18075.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020417332649231,1.0,0.0,0.0,0.4062263667583465,0.487648993730545,1.1011074718680902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2599.569580078125,0.0,20.93205070495605,1895.4371337890625,0.0,279.27783203125,0.2459105849266052,1.0,0.0,3.0,1.0,0.0
11985660,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457214355469,0.6801130771636963,0.2714091837406158,0.2509299218654632,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6459655761719,0.8550806045532227,0.5534743070602417,0.5293639898300171,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64605712890625,0.9769425988197328,0.8144989013671875,0.570442259311676,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6458740234375,0.7620208263397217,0.3867099583148956,0.3726525604724884,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457214355469,0.6794877648353577,0.2707539796829223,1.2502045631408691,288.6460266113281,289.5752868652344,290.4199523925781,286.4608154296875,290.4207458496094,297.1891784667969,288.6464538574219,1.0,0.8226615190505981,1.0,1.0,0.0,1.0,-4.461117744445801,4.461103439331055,1.3860473700333388e-05,2.7608630657196045,0.2687164843082428,0.2687164843082428,0.0,274.35418701171875,276.0,8015.626953125,-0.0,7187.484375,1.0,283.1499938964844,287.9616394042969,289.3971252441406,290.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,18076.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955698907375335,1.0,0.0,0.0,0.3962979316711426,0.4881491065025329,1.0479507039917736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2538.81640625,0.0,20.88951110839844,1895.4371337890625,0.0,267.9678649902344,0.2455886453390121,1.0,0.0,3.0,1.0,0.0
11985720,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6540832519531,0.6784791350364685,0.2707474529743194,0.2504124641418457,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6543273925781,0.8532888889312744,0.5524082779884338,0.5284449458122253,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6544189453125,0.9758155345916748,0.8152061700820923,0.5709919929504395,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542358398437,0.760558009147644,0.3861848711967468,0.3722386062145233,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6540832519531,0.6779724955558777,0.270228236913681,1.2482300996780396,288.65435791015625,289.6138000488281,290.3888854980469,286.4413452148437,290.3896789550781,297.1855773925781,288.65478515625,1.0,0.8226571679115295,1.0,1.0,0.0,1.0,-4.456178665161133,4.456164836883545,1.382981372444192e-05,2.7578110694885254,0.2620183825492859,0.2620183825492859,0.0,275.9631652832031,279.0,7829.0,-0.0,7180.439453125,1.0,283.1499938964844,287.9701843261719,289.3758544921875,289.97149658203125,293.1499938964844,293.1499938964844,283.1499938964844,18078.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889295756816864,1.0,0.0,0.0,0.386306881904602,0.4884593486785888,9.962729308199414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2477.5986328125,0.0,20.8389949798584,1895.4371337890625,0.0,256.6522216796875,0.2452594190835952,1.0,0.0,3.0,1.0,0.0
11985780,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6625061035156,0.6768453121185303,0.2700709998607635,0.2498818784952163,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6627502441406,0.8515082001686096,0.55132657289505,0.5275111794471741,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.662841796875,0.9746771454811096,0.8158856630325317,0.5715226531028748,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66265869140625,0.759100079536438,0.3856430649757385,0.3718090653419494,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6625061035156,0.6764559149742126,0.2696865797042846,1.2461847066879272,288.66278076171875,289.6527099609375,290.3575134277344,286.4216003417969,290.3583068847656,297.1819763183594,288.6632080078125,1.0,0.8226262927055359,1.0,1.0,0.0,1.0,-4.451039791107178,4.45102596282959,1.3797944120597094e-05,2.754634618759156,0.255108118057251,0.255108118057251,0.0,277.5698547363281,279.0,7640.71923828125,-0.0,7172.60498046875,1.0,283.1499938964844,287.97882080078125,289.3544311523437,289.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18080.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821221888065338,1.0,0.0,0.0,0.3762499392032623,0.4886106252670288,9.469523831739934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2415.912841796875,0.0,20.781753540039062,1895.4371337890625,0.0,245.3193359375,0.2449235767126083,1.0,0.0,3.0,1.0,0.0
11985840,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6709289550781,0.6752132177352905,0.2693808078765869,0.249339148402214,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6711730957031,0.8497391939163208,0.5502300262451172,0.5265637636184692,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712646484375,0.9735283851623536,0.8165388703346252,0.5720354914665222,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67108154296875,0.7576479911804199,0.3850855827331543,0.3713649809360504,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6709289550781,0.674939751625061,0.269130140542984,1.244073748588562,288.6712341308594,289.69195556640625,290.32586669921875,286.4015808105469,290.3266906738281,297.1783752441406,288.6716613769531,1.0,0.8225709795951843,1.0,1.0,0.0,1.0,-4.445714473724365,4.445701122283936,1.37649612952373e-05,2.751343250274658,0.2479950487613678,0.2479950487613678,0.0,279.1743469238281,267.0,7451.33154296875,-0.0,7164.04150390625,1.0,283.1499938964844,287.98760986328125,289.3328552246094,289.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18081.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751704096794128,1.0,0.0,0.0,0.3661552667617798,0.4886712431907654,9.005165502173895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2353.930419921875,0.0,20.7208309173584,1895.4371337890625,0.0,233.98678588867188,0.2445846498012542,1.0,0.0,3.0,1.0,0.0
11985900,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.6752904653549194,0.2686784565448761,0.248672679066658,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6794128417969,0.8499988317489624,0.549118161201477,0.5254846215248108,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6794738769531,0.9746649861335754,0.8171654343605042,0.5724431872367859,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6793212890625,0.7580063939094543,0.3845118582248688,0.3707880973815918,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.6751300692558289,0.2685586214065552,1.2413370609283447,288.679443359375,289.7314758300781,290.2939453125,286.38134765625,290.2947998046875,297.1748352050781,288.6798400878906,1.0,0.8208051323890686,1.0,1.0,0.0,1.0,-4.438745975494385,4.438732147216797,1.3721918548981192e-05,2.747058391571045,0.2406684905290603,0.2406684905290603,0.0,277.74432373046875,267.0,7260.55615234375,-0.0,7126.02734375,1.0,283.1499938964844,287.9966125488281,289.3111572265625,289.8647766113281,293.1499938964844,293.1499938964844,283.1499938964844,18081.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680773079395294,1.0,0.0,0.0,0.3560279309749603,0.4886564612388611,8.569775999944795e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2291.68896484375,0.0,20.65707969665528,1895.4371337890625,0.0,222.63345336914065,0.2442441433668136,1.0,0.0,3.0,1.0,0.0
11985960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6870422363281,0.6762161254882812,0.2679747939109802,0.2479461878538131,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.687255859375,0.8512646555900574,0.547998309135437,0.5243374705314636,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.9769033193588256,0.8177717924118042,0.572792649269104,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871643066406,0.7592638731002808,0.3839298188686371,0.3701425790786743,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6870422363281,0.6761656403541565,0.2679808437824249,1.238281488418579,288.68731689453125,289.77130126953125,290.2618408203125,286.3608703613281,290.2626953125,297.17138671875,288.68768310546875,1.0,0.8184913992881775,1.0,1.0,0.0,1.0,-4.43092679977417,4.43091344833374,1.3673565263161436e-05,2.7421998977661133,0.233118861913681,0.233118861913681,0.0,274.8272705078125,255.0,7068.96630859375,-0.0,7073.5595703125,1.0,283.1499938964844,288.0057678222656,289.289306640625,289.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18081.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608488440513611,1.0,0.0,0.0,0.3458712100982666,0.4885902404785156,8.161394227101937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2229.18603515625,0.0,20.591672897338867,1895.4371337890625,0.0,211.23757934570312,0.2439038753509521,1.0,0.0,3.0,1.0,0.0
