time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.67768794298172,0.2672708928585052,0.2471864819526672,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949157714844,0.8531792163848877,0.5468714833259583,0.5231490731239319,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949768066406,0.9797871112823486,0.8183584809303284,0.5731032490730286,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69482421875,0.7611026763916016,0.383340984582901,0.3694557249546051,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6946716308594,0.6777449250221252,0.2673989832401275,1.2350404262542725,288.6949462890625,289.8113708496094,290.22955322265625,286.3402404785156,290.2303771972656,297.1680603027344,288.6953125,1.0,0.8157569169998169,1.0,1.0,0.0,1.0,-4.422605991363525,4.422592639923096,1.3622172446048351e-05,2.7370193004608154,0.225347563624382,0.225347563624382,0.0,271.0191650390625,255.0,6877.22314453125,-0.0,7012.58740234375,1.0,283.1499938964844,288.0151672363281,289.2673645019531,289.79254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18081.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534922897815704,1.0,0.0,0.0,0.3357055783271789,0.4884937405586242,7.777953392462678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2166.576171875,0.0,20.525697708129883,1895.4371337890625,0.0,199.7740478515625,0.2435656487941742,1.0,0.0,3.0,1.0,0.0
11986080,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021179199219,0.679570734500885,0.2665656805038452,0.2464039176702499,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7023620605469,0.8555865287780762,0.5457373857498169,0.5219307541847229,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7024230957031,0.9830907583236694,0.8189250826835632,0.5733831524848938,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022705078125,0.7633838653564453,0.382745087146759,0.3687391579151153,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021179199219,0.67973393201828,0.2668133378028869,1.2316713333129885,288.702392578125,289.8515930175781,290.19708251953125,286.3194274902344,290.19793701171875,297.164794921875,288.7027282714844,1.0,0.8127295970916748,1.0,1.0,0.0,1.0,-4.413929462432861,4.413915634155273,1.3568669601227157e-05,2.731611490249634,0.2173578441143036,0.2173578441143036,0.0,266.6049499511719,243.0,6685.81494140625,-0.0,6945.890625,1.0,283.1499938964844,288.0249938964844,289.2453308105469,289.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,18080.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460181057453155,1.0,0.0,0.0,0.3255535960197449,0.488381415605545,7.417219727301472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2104.048583984375,0.0,20.459943771362305,1895.4371337890625,0.0,188.21755981445312,0.2432310879230499,1.0,0.0,3.0,1.0,0.0
11986140,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.6818014979362488,0.2658577859401703,0.2456029206514358,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095947265625,0.8584176898002625,0.5445948839187622,0.5206875205039978,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70965576171875,0.9866881370544434,0.8194697499275208,0.5736353993415833,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.7660452723503113,0.3821410834789276,0.367997795343399,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.682070791721344,0.2662231922149658,1.2282003164291382,288.7096252441406,289.8919982910156,290.1645202636719,286.2984924316406,290.16534423828125,297.1616516113281,288.7099609375,1.0,0.8094748258590698,1.0,1.0,0.0,1.0,-4.404959678649902,4.404946327209473,1.3513461453840137e-05,2.726017475128174,0.2091396301984787,0.2091396301984787,0.0,261.7349853515625,243.0,6494.98095703125,-0.0,6874.89208984375,1.0,283.1499938964844,288.0353088378906,289.2232360839844,289.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,18079.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384290635585785,1.0,0.0,0.0,0.3154205977916717,0.4882583618164062,7.0764878401519135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2041.679931640625,0.0,20.394752502441406,1895.4371337890625,0.0,176.5257568359375,0.2429010272026062,1.0,0.0,3.0,1.0,0.0
11986200,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.6843109130859375,0.2651454210281372,0.2447876185178756,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165832519531,0.8615959882736206,0.5434427261352539,0.5194240808486938,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.9904530644416808,0.8199911117553711,0.5738636255264282,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7165222167969,0.7690173387527466,0.3815277218818664,0.3672365844249725,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71636962890625,0.6846867799758911,0.2656276524066925,1.22465181350708,288.7166442871094,289.9325561523437,290.1318054199219,286.2774658203125,290.1326599121094,297.1585388183594,288.7169494628906,1.0,0.8060586452484131,1.0,1.0,0.0,1.0,-4.395759105682373,4.395745754241943,1.345694272458786e-05,2.7202773094177246,0.2006928622722625,0.2006928622722625,0.0,256.5600280761719,231.0,6305.10498046875,-0.0,6801.0009765625,1.0,283.1499938964844,288.0462341308594,289.2011108398437,289.6834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18078.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307378590106964,1.0,0.0,0.0,0.3053245842456817,0.4881332218647003,6.753779313584118e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1979.6143798828125,0.0,20.33061408996582,1895.4371337890625,0.0,164.66697692871094,0.2425764948129654,1.0,0.0,3.0,1.0,0.0
11986260,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72314453125,0.687059223651886,0.2644271552562713,0.2439599931240081,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7233581542969,0.8650804162025452,0.5422797799110413,0.5181430578231812,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7234191894531,0.9943034648895264,0.8204881548881531,0.5740694999694824,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7232666015625,0.7722619771957397,0.3809039294719696,0.366457998752594,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72314453125,0.6875426769256592,0.2650255858898163,1.2210382223129272,288.723388671875,289.9731750488281,290.0990600585937,286.25634765625,290.09991455078125,297.15545654296875,288.72369384765625,1.0,0.8025203347206116,1.0,1.0,0.0,1.0,-4.386358261108398,4.386344909667969,1.339931259281002e-05,2.7144110202789307,0.1920163482427597,0.1920163482427597,0.0,251.1724548339844,231.0,6116.580078125,-0.0,6725.05517578125,1.0,283.1499938964844,288.0578918457031,289.1790466308594,289.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18076.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322956770658493,1.0,0.0,0.0,0.2952808439731598,0.4880140125751495,6.447300027190295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1917.9483642578125,0.0,20.267900466918945,1895.4371337890625,0.0,152.6048583984375,0.2422582358121872,1.0,0.0,3.0,1.0,0.0
11986320,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295837402344,0.6900022029876709,0.2637012898921966,0.2431220710277557,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.8688235282897949,0.5411047339439392,0.5168468356132507,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298583984375,0.998156487941742,0.820962131023407,0.574245035648346,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.7757351398468018,0.3802683353424072,0.3656645715236664,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7295837402344,0.6905942559242249,0.2644157409667969,1.2173715829849243,288.7298278808594,290.0138244628906,290.0662536621094,286.23516845703125,290.0671081542969,297.15240478515625,288.7301025390625,1.0,0.7988852262496948,1.0,1.0,0.0,1.0,-4.376693248748779,4.37667989730835,1.33402054416365e-05,2.7083852291107178,0.1831135749816894,0.1831135749816894,0.0,245.6594390869141,219.0,5929.7646484375,-0.0,6647.615234375,1.0,283.1499938964844,288.0703125,289.15704345703125,289.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18074.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151025772094726,1.0,0.0,0.0,0.2853102087974548,0.4879046082496643,6.155682630293313e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1856.829833984375,0.0,20.20689392089844,1895.4371337890625,0.0,140.30648803710938,0.2419469356536865,1.0,0.0,3.0,1.0,0.0
11986380,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.6924039721488953,0.262953907251358,0.2423067241907119,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356262207031,0.8719343543052673,0.5399041771888733,0.5155707001686096,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.9990000128746032,0.8215326070785522,0.5711185336112976,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355651855469,0.7786381840705872,0.3796071112155914,0.3648910820484161,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.6931053400039673,0.263785183429718,1.2138181924819946,288.7356262207031,290.0545349121094,290.033447265625,286.2139587402344,290.0343017578125,297.1496887207031,288.7357788085937,1.0,0.7948824763298035,1.0,1.0,0.0,1.0,-4.362581253051758,4.362567901611328,1.3254682016849983e-05,2.6997861862182617,0.1739705353975296,0.1739705353975296,0.0,240.8902130126953,219.0,5743.86474609375,-0.0,6559.18212890625,1.0,283.1499938964844,288.0835876464844,289.1351318359375,289.57501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18073.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307185411453247,1.0,0.0,0.0,0.2754159569740295,0.4878056645393371,5.877295539136185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1796.27978515625,0.0,20.147668838500977,1895.4371337890625,0.0,127.7262191772461,0.241642951965332,1.0,0.0,3.0,1.0,0.0
11986440,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.6943632364273071,0.2621763348579407,0.2414916008710861,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396545410156,0.8745337128639221,0.5386698842048645,0.5142921209335327,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397155761719,0.9990000128746032,0.8225519061088562,0.5647933483123779,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7396240234375,0.7810762524604797,0.3789100646972656,0.3641138970851898,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.6951769590377808,0.2631292641162872,1.2102782726287842,288.7396850585937,290.0951843261719,290.0006408691406,286.1927490234375,290.00152587890625,297.14898681640625,288.7397155761719,1.0,0.7903819680213928,1.0,1.0,0.0,1.0,-4.34322452545166,4.343211174011231,1.3137376299710011e-05,2.687827587127685,0.1645680367946624,0.1645680367946624,0.0,236.59556579589844,207.0,5558.54052734375,-0.0,6456.220703125,1.0,283.1499938964844,288.09747314453125,289.1133728027344,289.5392761230469,293.1499938964844,293.1499938964844,283.1499938964844,18071.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992211282253265,1.0,0.0,0.0,0.2655966281890869,0.4877102673053741,5.610635067654357e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1736.1873779296875,0.0,20.08995819091797,1895.4371337890625,0.0,114.83251190185548,0.2413460463285446,1.0,0.0,3.0,1.0,0.0
11986500,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427673339844,0.6966113448143005,0.2613806128501892,0.2406433671712875,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74285888671875,0.8775134086608887,0.5374125242233276,0.5129749178886414,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428894042969,0.9990000128746032,0.8239868879318237,0.5577172040939331,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428283691406,0.7838441133499146,0.3781846165657043,0.3632945120334625,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427673339844,0.697544276714325,0.2624624073505401,1.2066004276275637,288.74285888671875,290.13580322265625,289.9678955078125,286.1715393066406,289.9687805175781,297.1502990722656,288.7428894042969,1.0,0.7855936288833618,1.0,1.0,0.0,1.0,-4.322826862335205,4.322813987731934,1.301407701248536e-05,2.675132751464844,0.1549064218997955,0.1549064218997955,0.0,231.9427795410156,207.0,5375.767578125,-0.0,6347.00244140625,1.0,283.1499938964844,288.1119689941406,289.1033935546875,289.5075378417969,293.1499938964844,293.1499938964844,283.1499938964844,18069.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926700413227081,1.0,0.0,0.0,0.255862146615982,0.4876288771629333,5.354715781891173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1677.2313232421875,0.0,20.03413200378418,1895.4371337890625,0.0,92.88675689697266,0.2410565316677093,1.0,0.0,3.0,1.0,0.0
11986560,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454833984375,0.6990689635276794,0.2605693340301513,0.2397734969854354,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7455749511719,0.8807757496833801,0.5361344218254089,0.5116302967071533,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7455749511719,0.9990000128746032,0.825713574886322,0.5502161383628845,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7455139160156,0.7868525385856628,0.3774309754371643,0.3624414801597595,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7454833984375,0.7001288533210754,0.2617873847484588,1.202847599983215,288.7455749511719,290.1763000488281,289.93524169921875,286.150390625,289.93609619140625,297.1529235839844,288.7455444335937,1.0,0.7805540561676025,1.0,1.0,0.0,1.0,-4.301360607147217,4.301347732543945,1.288501880480908e-05,2.6618008613586426,0.1449895650148391,0.1449895650148391,0.0,227.07569885253903,195.0,5195.7646484375,-0.0,6233.61767578125,1.0,283.1499938964844,288.1272888183594,289.1159362792969,289.4980163574219,293.1499938964844,293.1499938964844,283.1499938964844,18067.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909459173679352,1.0,0.0,0.0,0.2462345212697982,0.4875683188438415,5.109012768400589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1620.165283203125,0.0,19.98050308227539,1895.4371337890625,0.0,82.39523315429688,0.2407748997211456,1.0,0.0,3.0,1.0,0.0
11986620,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74774169921875,0.7017404437065125,0.259744644165039,0.2388846725225448,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478332519531,0.8843287229537964,0.5348376035690308,0.5102608799934387,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7478332519531,0.9990000128746032,0.8276762366294861,0.5423052906990051,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.747802734375,0.7901071310043335,0.3766517341136932,0.3615567684173584,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74774169921875,0.7029345631599426,0.2611057460308075,1.1990318298339844,288.7478332519531,290.2166748046875,289.9026794433594,286.1293334960937,289.9035339355469,297.156494140625,288.7477722167969,1.0,0.7753081321716309,1.0,1.0,0.0,1.0,-4.279071807861328,4.279058933258057,1.2751687791023867e-05,2.64795446395874,0.134814903140068,0.134814903140068,0.0,222.01954650878903,195.0,5018.6162109375,-0.0,6116.98779296875,1.0,283.1499938964844,288.14373779296875,289.1163024902344,289.4901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18065.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908487915992737,1.0,0.0,0.0,0.2367268055677414,0.4875304102897644,4.8728772128470155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1563.1385498046875,0.0,19.92917823791504,1895.4371337890625,0.0,81.79053497314453,0.2405014783143997,1.0,0.0,3.0,1.0,0.0
11986680,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496032714844,0.7046117186546326,0.2589078545570373,0.2379798591136932,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496643066406,0.8881580233573914,0.533523440361023,0.5088698267936707,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74969482421875,0.9990000128746032,0.8298401236534119,0.5340398550033569,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496337890625,0.7935944199562073,0.3758492171764374,0.3606443405151367,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7496032714844,0.705946683883667,0.2604183256626129,1.1951653957366943,288.7496643066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8711242675781,297.1607971191406,288.7496032714844,1.0,0.7698870897293091,1.0,1.0,0.0,1.0,-4.256077289581299,4.2560648918151855,1.2614855222636834e-05,2.633667230606079,0.1243831291794776,0.1243831291794776,0.0,216.8175506591797,183.0,4844.5166015625,-0.0,5997.95751953125,1.0,283.1499938964844,288.161376953125,289.1029052734375,289.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,18063.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907614707946777,1.0,0.0,0.0,0.2273541092872619,0.4875177145004272,4.6458143998506785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1506.23974609375,0.0,19.88028144836425,1895.4371337890625,0.0,81.24632263183594,0.2402365505695343,1.0,0.0,3.0,1.0,0.0
11986740,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.7076743245124817,0.2580595314502716,0.2370607852935791,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75115966796875,0.8922563791275024,0.532192587852478,0.5074589252471924,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75115966796875,0.9990000128746032,0.8321864604949951,0.5254575610160828,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511291503906,0.797307014465332,0.3750245273113251,0.3597066402435303,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.709152340888977,0.2597254514694214,1.1912555694580078,288.75115966796875,290.2969055175781,289.8379821777344,286.0875244140625,289.8388366699219,297.1657409667969,288.75103759765625,1.0,0.7643123269081116,1.0,1.0,0.0,1.0,-4.232453346252441,4.232440948486328,1.2475039511627983e-05,2.6189873218536377,0.1136902272701263,0.1136902272701263,0.0,211.5010223388672,183.0,4673.56494140625,-0.0,5877.12109375,1.0,283.1499938964844,288.1803283691406,289.08233642578125,289.44000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18061.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902885973453522,1.0,0.0,0.0,0.2181266695261001,0.4875302016735077,4.427301636411585e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1449.9326171875,0.0,19.83383560180664,1895.4371337890625,0.0,78.29582214355469,0.2399802953004837,1.0,0.0,3.0,1.0,0.0
11986800,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.7108848094940186,0.2572002410888672,0.2361291497945785,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75225830078125,0.8966164588928223,0.5308458209037781,0.5060301423072815,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75225830078125,0.9990000128746032,0.8346984386444092,0.5165941715240479,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.8012372255325317,0.3741789162158966,0.3587461709976196,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.7124648094177246,0.2590273022651672,1.1873091459274292,288.75225830078125,290.3367004394531,289.8058776855469,286.0668334960937,289.8067626953125,297.1711730957031,288.75213623046875,1.0,0.7586040496826172,1.0,1.0,0.0,1.0,-4.208272457122803,4.2082600593566895,1.233273451362038e-05,2.6039602756500244,0.1027406975626945,0.1027406975626945,0.0,206.09912109375,186.0,4505.9609375,-0.0,5755.02978515625,1.0,283.1499938964844,288.2006225585937,289.06005859375,289.4058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18059.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895368635654449,1.0,0.0,0.0,0.2090608477592468,0.4875706732273102,4.217042715026764e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1394.5875244140625,0.0,19.78995513916016,1895.4371337890625,0.0,73.61344146728516,0.2397329211235046,1.0,0.0,3.0,1.0,0.0
11986860,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.7125822305679321,0.2563418745994568,0.2352571040391922,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7534484863281,0.8991057276725769,0.5294960737228394,0.5046592950820923,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75347900390625,0.9990000128746032,0.8372088074684143,0.5110551118850708,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75341796875,0.8035039305686951,0.3733256161212921,0.357839286327362,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533874511719,0.7142905592918396,0.2583364248275757,1.1836873292922974,288.75347900390625,290.3761901855469,289.7740478515625,286.0463256835937,289.77490234375,297.1766052246094,288.7534484863281,1.0,0.7548269629478455,1.0,1.0,0.0,1.0,-4.189786911010742,4.189774513244629,1.2224004422023428e-05,2.5922844409942627,0.0915379673242569,0.0915379673242569,0.0,202.63311767578125,186.0,4342.8154296875,-0.0,5667.3671875,1.0,283.1499938964844,288.2223205566406,289.038330078125,289.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,18057.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886713445186615,1.0,0.0,0.0,0.200167641043663,0.487639456987381,4.0146779234362384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1340.3699951171875,0.0,19.74866104125977,1895.4371337890625,0.0,68.2724609375,0.2394945919513702,1.0,0.0,3.0,1.0,0.0
11986920,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.7133969664573669,0.2554724216461181,0.2344191372394561,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554931640625,0.9004512429237366,0.5281343460083008,0.5033218264579773,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.9990000128746032,0.8394397497177124,0.5074877142906189,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8047553300857544,0.3724555969238281,0.3569615483283996,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75543212890625,0.7152507305145264,0.2576389908790588,1.1802611351013184,288.7555236816406,290.4153747558594,289.742431640625,286.0260009765625,289.7433166503906,297.1803894042969,288.7555236816406,1.0,0.7518153190612793,1.0,1.0,0.0,1.0,-4.17470645904541,4.174694538116455,1.2135906217736192e-05,2.582853317260742,0.0801005810499191,0.0801005810499191,0.0,200.30856323242188,189.0,4183.98046875,-0.0,5599.9658203125,1.0,283.1499938964844,288.2455749511719,289.0175170898437,289.3376159667969,293.1499938964844,293.1499938964844,283.1499938964844,18055.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877931296825409,1.0,0.0,0.0,0.1914732754230499,0.48774453997612,3.820249006025733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1287.47998046875,0.0,19.710298538208008,1895.4371337890625,0.0,62.94072723388672,0.2392658293247223,1.0,0.0,3.0,1.0,0.0
11986980,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577209472656,0.7135725617408752,0.2545862197875976,0.2335947602987289,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577819824219,0.9009565114974976,0.5267552733421326,0.5019978880882263,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578125,0.9990000128746032,0.8413728475570679,0.5053271055221558,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.8052594661712646,0.3715646862983703,0.3560934364795685,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577209472656,0.7155831456184387,0.2569259703159332,1.1769158840179443,288.7578125,290.4542236328125,289.71112060546875,286.00592041015625,289.71197509765625,297.1824035644531,288.7578430175781,1.0,0.7494467496871948,1.0,1.0,0.0,1.0,-4.161911964416504,4.161899566650391,1.2061431334586814e-05,2.5748603343963623,0.0684247910976409,0.0684247910976409,0.0,198.7769927978516,189.0,4028.770263671875,-0.0,5546.2685546875,1.0,283.1499938964844,288.2704772949219,288.99737548828125,289.30499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18053.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869342565536499,1.0,0.0,0.0,0.1829834729433059,0.4878784716129303,3.633384038081999e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1235.9202880859375,0.0,19.67460823059082,1895.4371337890625,0.0,57.83073043823242,0.2390465438365936,1.0,0.0,3.0,1.0,0.0
11987040,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7132214307785034,0.2536806762218475,0.2327752411365509,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.9007696509361268,0.5253561735153198,0.5006783604621887,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602233886719,0.9990000128746032,0.8430193066596985,0.5043031573295593,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.8051472902297974,0.370651513338089,0.3552271127700805,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7153974175453186,0.2561921179294586,1.1735938787460327,288.7602233886719,290.49267578125,289.6801147460937,285.9861145019531,289.68096923828125,297.1827697753906,288.7602844238281,1.0,0.7475833892822266,1.0,1.0,0.0,1.0,-4.150870800018311,4.150858879089356,1.1997370165772736e-05,2.5679707527160645,0.0565137416124343,0.0565137416124343,0.0,197.8759307861328,192.0,3877.136474609375,-0.0,5503.16357421875,1.0,283.1499938964844,288.296875,288.9776916503906,289.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,18050.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860955893993377,1.0,0.0,0.0,0.1747070699930191,0.4880400598049164,3.4538332194244963e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1185.6640625,0.0,19.64152908325196,1895.4371337890625,0.0,52.94863510131836,0.2388366907835006,1.0,0.0,3.0,1.0,0.0
11987100,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7625427246094,0.712424099445343,0.2527538239955902,0.2319546192884445,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626342773437,0.9000054597854614,0.5239346027374268,0.4993567168712616,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626647949219,0.9990000128746032,0.84439617395401,0.5042157173156738,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626037597656,0.8045201897621155,0.3697148263454437,0.3543571829795837,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7625427246094,0.7147732973098755,0.2554337382316589,1.1702556610107422,288.7626342773437,290.5307006835937,289.6494445800781,285.9665832519531,289.6502685546875,297.181640625,288.7627258300781,1.0,0.7461249828338623,1.0,1.0,0.0,1.0,-4.141198635101318,4.141186714172363,1.194140986626735e-05,2.5619430541992188,0.0443661957979202,0.0443661957979202,0.0,197.4886932373047,192.0,3728.975830078125,-0.0,5468.4228515625,1.0,283.1499938964844,288.3246765136719,288.958251953125,289.2421264648437,293.1499938964844,293.1499938964844,283.1499938964844,18048.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285269021987915,1.0,0.0,0.0,0.1666489988565445,0.4882254004478454,3.28130878024524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1136.67236328125,0.0,19.610897064208984,1895.4371337890625,0.0,48.24329376220703,0.2386360913515091,1.0,0.0,3.0,1.0,0.0
11987160,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7649230957031,0.7112590670585632,0.2518048286437988,0.2311282604932785,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650146484375,0.8987812399864197,0.5224892497062683,0.4980278015136719,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7650146484375,0.9990000128746032,0.8455313444137573,0.5048695206642151,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7649841308594,0.8034816384315491,0.3687543869018554,0.3534794747829437,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7649230957031,0.7137897610664368,0.2546489834785461,1.1668721437454224,288.7650146484375,290.5682678222656,289.619140625,285.9473571777344,289.6199645996094,297.1792297363281,288.7651062011719,1.0,0.7449769377708435,1.0,1.0,0.0,1.0,-4.132537364959717,4.132525444030762,1.1891428584931418e-05,2.5565524101257324,0.0319871790707111,0.0319871790707111,0.0,197.5051727294922,195.0,3584.263671875,-0.0,5440.00634765625,1.0,283.1499938964844,288.3536071777344,288.9390869140625,289.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18046.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844469845294952,1.0,0.0,0.0,0.1588170379400253,0.4884342849254608,3.115627089655959e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1088.9278564453125,0.0,19.582670211791992,1895.4371337890625,0.0,43.66801452636719,0.2384445667266845,1.0,0.0,3.0,1.0,0.0
11987220,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672119140625,0.7097810506820679,0.2508331835269928,0.2302928566932678,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.8971866965293884,0.5210193395614624,0.4966877102851867,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673034667969,0.9990000128746032,0.8464480042457581,0.506119430065155,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672424316406,0.8021101355552673,0.3677699863910675,0.3525908887386322,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7672119140625,0.7125034928321838,0.2538370192050934,1.1634238958358765,288.76727294921875,290.6053771972656,289.5892333984375,285.928466796875,289.5900573730469,297.1757507324219,288.7673645019531,1.0,0.7440699338912964,1.0,1.0,0.0,1.0,-4.124625205993652,4.124613285064697,1.1845878361782525e-05,2.5516345500946045,0.0193795412778854,0.0193795412778854,0.0,197.84523010253903,195.0,3442.9384765625,-0.0,5416.43359375,1.0,283.1499938964844,288.38348388671875,288.9202575683594,289.1815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18044.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836267948150635,1.0,0.0,0.0,0.1512163281440735,0.4886647462844848,2.9565849768431463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1042.4144287109375,0.0,19.55674171447754,1895.4371337890625,0.0,39.20521926879883,0.2382619529962539,1.0,0.0,3.0,1.0,0.0
11987280,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.7080368995666504,0.2498425841331482,0.2294465750455856,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7763366699219,0.895302414894104,0.5195292830467224,0.4953342974185943,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767944335937,0.9990000128746032,0.8471779823303223,0.5078381896018982,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757263183594,0.8004765510559082,0.3667651712894439,0.3516896367073059,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.7109636664390564,0.2530004978179931,1.1599006652832031,288.7765808105469,290.64190673828125,289.55975341796875,285.9099426269531,289.5605773925781,297.1714172363281,288.7802734375,1.0,0.7433457374572754,1.0,1.0,0.0,1.0,-4.117247581481934,4.117236137390137,1.1803498637164012e-05,2.5470545291900635,0.0066518043167889,0.0066518043167889,0.0,198.4398498535156,198.0,3189.941650390625,-0.0,5396.48046875,1.0,283.1499938964844,288.414794921875,288.9013061523437,289.14898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18228.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827616333961487,1.0,0.0,0.0,0.1265356689691543,0.4740557074546814,2.4505582008060856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,924.7962036132812,0.0,18.998085021972656,1895.4371337890625,0.0,34.60858917236328,0.2374551743268966,1.0,0.0,3.0,1.0,0.0
11987340,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9378356933594,0.7062780261039734,0.249098315834999,0.2286675870418548,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94512939453125,0.8933929204940796,0.5183783769607544,0.4940805435180664,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94708251953125,0.9990000128746032,0.848298192024231,0.5097112655639648,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422912597656,0.7988165616989136,0.3660024404525757,0.3508563935756683,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9380187988281,0.7093671560287476,0.2523293495178222,1.1565685272216797,288.9461364746094,290.6778869628906,289.5307312011719,285.8918151855469,289.5315246582031,297.17071533203125,288.9589538574219,1.0,0.7427958250045776,1.0,1.0,0.0,1.0,-4.110737323760986,4.110725402832031,1.1766094758058898e-05,2.542986392974853,5.551115123125783e-17,5.551115123125783e-17,0.0,199.14393615722656,198.0,2219.27880859375,-0.0,5380.18994140625,1.0,283.1499938964844,288.45721435546875,288.8489685058594,288.99530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18678.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773650884628296,1.0,0.0,0.0,0.0009893090464174,0.4136922955513,1.876025376712498e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,104.26123809814452,0.0,16.358877182006836,1895.4371337890625,0.0,9.442508697509766,0.2336250692605972,1.0,0.0,3.0,1.0,0.0
11987400,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12176513671875,0.705293595790863,0.2488676607608795,0.2282652705907821,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1267395019531,0.892275869846344,0.51792311668396,0.4933688342571258,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9990000128746032,0.8503869771957397,0.5108352303504944,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.7978729605674744,0.3657670319080353,0.3504206836223602,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12188720703125,0.7084011435508728,0.2520564198493957,1.1545898914337158,289.1274108886719,290.7132873535156,289.502197265625,285.87408447265625,289.50299072265625,297.178466796875,289.1358337402344,1.0,0.7425355911254883,1.0,1.0,0.0,1.0,-4.107110023498535,4.107098579406738,1.1745147276087664e-05,2.5406668186187744,5.551115123125783e-17,5.551115123125783e-17,0.0,199.5751037597656,201.0,1426.0684814453125,-0.0,5371.41650390625,1.0,283.1494445800781,288.45721435546875,288.7254943847656,288.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18203.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2577764093875885,1.0,0.0,0.0,1.6360720110242255e-05,0.452062726020813,3.1024770426324455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.6120138764381409,0.0,17.542339324951172,1895.4371337890625,0.0,0.0,0.2333220243453979,1.0,0.0,3.0,1.0,0.0
11987460,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.7048922777175903,0.2488301694393158,0.2281708419322967,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8917385339736938,0.5177283883094788,0.493096113204956,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2389221191406,0.9990000128746032,0.8528268933296204,0.5114496946334839,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.23699951171875,0.7974759936332703,0.3657612800598144,0.3503337502479553,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.7079628705978394,0.2519922852516174,1.1539400815963743,289.238525390625,290.7480163574219,289.47418212890625,285.8568115234375,289.4749755859375,297.1888732910156,289.2435302734375,1.0,0.7425983548164368,1.0,1.0,0.0076307081617414,1.0,-4.10636568069458,4.106337547302246,2.828700962709263e-05,2.5401461124420166,5.551115123125783e-17,5.551115123125783e-17,0.0,199.8545379638672,201.0,907.247802734375,-0.0,5370.96337890625,1.0,283.1493835449219,288.4571838378906,288.5800170898437,288.6571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18022.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.223654955625534,1.0,0.0,0.0,1.6005844372557476e-05,0.4688903093338012,3.035182240089529e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1259431988000869,0.0,18.07392120361328,1895.4371337890625,0.0,0.0,0.2334014326333999,1.0,0.0,3.0,1.0,0.0
11987520,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3002624511719,0.7044829726219177,0.2487565875053405,0.2281430065631866,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3018798828125,0.891160249710083,0.5174853205680847,0.4929164946079254,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30230712890625,0.9990000128746032,0.8551624417304993,0.5122308135032654,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.30126953125,0.7970706224441528,0.3657500147819519,0.3503493368625641,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30029296875,0.707561194896698,0.2519631683826446,1.153834581375122,289.3021240234375,290.7821044921875,289.4466857910156,285.8399963378906,289.44757080078125,297.1978454589844,289.3048400878906,1.0,0.7429127097129822,1.0,1.0,0.0152614163234829,1.0,-4.107086181640625,4.107016563415527,6.962601037230343e-05,2.540540933609009,5.551115123125783e-17,5.551115123125783e-17,0.0,200.2711944580078,204.0,568.1943359375,-0.0,5376.2373046875,1.0,283.1493225097656,288.4571533203125,288.4406433105469,288.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,17945.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1775382161140442,1.0,0.0,0.0,1.593753222550731e-05,0.4801836311817169,3.022228192532672e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1257921457290649,0.0,18.47127342224121,1895.4371337890625,0.0,0.0,0.2337086498737335,1.0,0.0,3.0,1.0,0.0
11987580,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.7037490010261536,0.2485489398241043,0.2280445247888565,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3347473144531,0.8902141451835632,0.5170624256134033,0.4926341474056244,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.9990000128746032,0.8571761250495911,0.513525128364563,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3344421386719,0.7963511347770691,0.3656180799007416,0.3503115475177765,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.7069054245948792,0.2518700063228607,1.1536996364593506,289.3348388671875,290.8154602050781,289.4197998046875,285.8236694335937,289.4208068847656,297.20361328125,289.33612060546875,1.0,0.7433924078941345,1.0,1.0,0.0228921249508857,1.0,-4.108191967010498,4.108027458190918,0.0001645876036491,2.54114317893982,5.551115123125783e-17,5.551115123125783e-17,0.0,200.96142578125,204.0,346.3669738769531,-0.0,5384.6884765625,1.0,283.1492614746094,288.4571228027344,288.3078918457031,288.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17922.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1200858056545257,1.0,0.0,0.0,1.591710497450549e-05,0.4875444173812866,3.018354609220925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1256070435047149,0.0,18.756755828857425,1895.4371337890625,0.0,0.0,0.2340586185455322,1.0,0.0,3.0,1.0,0.0
11987640,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3473205566406,0.7025975584983826,0.2481799274682998,0.2278243899345398,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475341796875,0.8888115882873535,0.5164243578910828,0.4921774268150329,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475952148437,0.9990000128746032,0.8587913513183594,0.5154139995574951,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34747314453125,0.7952234148979187,0.3653231859207153,0.3501514792442322,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3473205566406,0.7058917880058289,0.2516656816005707,1.1532268524169922,289.3475646972656,290.8480834960937,289.3934936523437,285.8078918457031,289.3948974609375,297.205810546875,289.3478698730469,1.0,0.7439616918563843,1.0,1.0,0.0305228326469659,1.0,-4.109053611755371,4.108680248260498,0.0003735200734809,2.541493654251098,5.551115123125783e-17,5.551115123125783e-17,0.0,201.9456787109375,207.0,201.8673095703125,-0.0,5394.41015625,1.0,283.149169921875,288.45709228515625,288.181396484375,288.2479858398437,293.1499938964844,293.1499938964844,283.1499938964844,17924.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0518604591488838,1.0,0.0,0.0,1.59190076374216e-05,0.4922814965248108,3.018715377493819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1256304234266281,0.0,18.95781898498535,1895.4371337890625,0.0,0.0,0.2343758940696716,1.0,0.0,3.0,1.0,0.0
11987700,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.7010364532470703,0.2476516216993332,0.2274703234434127,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3476257324219,0.8869722485542297,0.5155760645866394,0.4915309548377991,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.9990000128746032,0.8599984049797058,0.5178596377372742,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3476867675781,0.7936933040618896,0.3648579120635986,0.3498446047306061,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3477478027344,0.7045084834098816,0.2513311207294464,1.152263045310974,289.3475952148437,290.8799133300781,289.3678283691406,285.7926330566406,289.3700256347656,297.2046813964844,289.3473205566406,1.0,0.7445592880249023,1.0,1.0,0.0381535403430461,1.0,-4.109305381774902,4.108491897583008,0.0008136046817526,2.54124402999878,5.551115123125783e-17,5.551115123125783e-17,0.0,203.19488525390625,207.0,108.24353790283205,-0.0,5404.001953125,1.0,283.14910888671875,288.4570617675781,288.06085205078125,288.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,17936.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5929532310110517e-05,0.4952869713306427,3.0207111226428233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1253699213266372,0.0,19.0963077545166,1895.4371337890625,0.0,0.0,0.2346333861351013,1.0,0.0,3.0,1.0,0.0
11987760,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.6991155743598938,0.2469842731952667,0.2269906550645828,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.8847584128379822,0.5145472884178162,0.4907092154026031,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9990000128746032,0.8608329892158508,0.5207849144935608,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.7918091416358948,0.3642380535602569,0.3493931591510772,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.7027860283851624,0.2508682310581207,1.1507620811462402,289.3448486328125,290.9109191894531,289.3428039550781,285.7779541015625,289.3616943359375,297.2008361816406,289.34521484375,1.0,0.7451377511024475,1.0,1.0,0.0677971541881561,1.0,-4.108799457550049,4.098669052124023,0.0101303560659289,2.5317039489746094,5.551115123125783e-17,5.551115123125783e-17,0.0,204.6610565185547,210.0,58.41701126098633,-0.0,5412.52587890625,1.0,283.1490478515625,288.45703125,287.9459228515625,288.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,17950.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5941965102683753e-05,0.497167557477951,3.023068991317435e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.124934621155262,0.0,19.189849853515625,1895.4371337890625,0.0,0.0,0.2348294109106063,1.0,0.0,3.0,1.0,0.0
11987820,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3837585449219,0.6969175338745117,0.2462700754404068,0.2264260351657867,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3868713378906,0.8822576403617859,0.5134655237197876,0.4897726476192474,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3878479003906,0.9990000128746032,0.8614903688430786,0.524118185043335,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3856201171875,0.7896460890769958,0.3635548949241638,0.3488373756408691,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38385009765625,0.7007842063903809,0.25033700466156,1.1488250494003296,289.3873596191406,290.9410400390625,289.3185119628906,285.7638854980469,289.45831298828125,297.196044921875,289.3936462402344,1.0,0.7456668019294739,1.0,1.0,0.0974407717585563,1.0,-4.107790470123291,4.031952381134033,0.0758380964398384,2.465748786926269,5.551115123125783e-17,5.551115123125783e-17,0.0,206.27967834472656,210.0,107.1624984741211,-0.0,5419.73779296875,1.0,283.14898681640625,288.4570007324219,287.8363342285156,287.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,17963.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595333196746651e-05,0.4983279109001159,3.0252243852363374e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1246517524123191,0.0,19.25190734863281,1895.4371337890625,0.0,0.0,0.2349722683429718,1.0,0.0,3.0,1.0,0.0
