time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58642578125,0.6948159337043762,0.2458565533161163,0.2259509563446045,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5968933105469,0.8798486590385437,0.5128026604652405,0.4889735281467438,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60009765625,0.9990000128746032,0.8627199530601501,0.5274801254272461,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59283447265625,0.7875481247901917,0.3631607890129089,0.3483617901802063,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5867614746094,0.6988182067871094,0.2499954402446746,1.1470657587051392,289.5984802246094,290.9703063964844,289.294921875,285.7504577636719,289.8096008300781,297.1964416503906,289.6178283691406,1.0,0.7461803555488586,1.0,1.0,0.1270843893289566,1.0,-4.1075439453125,3.8337016105651855,0.2738422155380249,2.268488645553589,5.551115123125783e-17,5.551115123125783e-17,0.0,207.84088134765625,213.0,365.1591491699219,-0.0,5427.3916015625,1.0,283.14892578125,288.4569702148437,287.7318115234375,287.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,17973.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5962612451403402e-05,0.4990324079990387,3.02698404536228e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1256093233823776,0.0,19.292367935180664,1895.4371337890625,0.0,0.0,0.2350730448961258,1.0,0.0,3.0,1.0,0.0
11987940,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.6938629746437073,0.2462414652109146,0.2259584367275238,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95562744140625,0.8786260485649109,0.5132244229316711,0.4888756871223449,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95916748046875,0.9990000128746032,0.8656024932861328,0.5295360088348389,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511108398437,0.7865220904350281,0.3635779917240143,0.3483915627002716,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440612792969,0.6978368759155273,0.2502551674842834,1.1469857692718506,289.9573669433594,290.9986267089844,289.2720642089844,285.7376708984375,290.2265625,297.2107849121094,289.9776611328125,1.0,0.7468785047531128,1.0,1.0,0.1567279994487762,1.0,-4.110390186309815,3.612123966217041,0.498266339302063,2.046583890914917,5.551115123125783e-17,5.551115123125783e-17,0.0,208.8272247314453,213.0,641.7272338867188,-0.0,5440.955078125,1.0,283.1488342285156,288.4569396972656,287.632080078125,287.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969699234119616e-05,0.4994530975818634,3.028327913955076e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1289565116167068,0.0,19.318330764770508,1895.4371337890625,0.0,0.0,0.2351423501968383,1.0,0.0,3.0,1.0,0.0
11988000,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2003173828125,0.6944931149482727,0.2472356259822845,0.2266125082969665,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20672607421875,0.8790304660797119,0.514461874961853,0.4897044003009796,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20867919921875,0.9990000128746032,0.8697519302368164,0.5297158360481262,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7870025634765625,0.3646577596664428,0.3491316139698028,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005310058594,0.6982924342155457,0.2510623931884765,1.1494866609573364,290.20770263671875,291.0260009765625,289.25,285.7255554199219,290.4259948730469,297.2352600097656,290.21905517578125,1.0,0.7479724884033203,1.0,1.0,0.1863716095685959,1.0,-4.117737770080566,3.509337902069092,0.6083997488021851,1.941284775733948,5.551115123125783e-17,5.551115123125783e-17,0.0,209.09312438964844,216.0,635.1787719726562,-0.0,5465.6630859375,1.0,283.1487731933594,288.4569396972656,287.53692626953125,287.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17987.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5974876077962108e-05,0.4996998012065887,3.0293099300728054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1334303468465805,0.0,19.33474349975586,1895.4371337890625,0.0,0.0,0.2351889908313751,1.0,0.0,3.0,1.0,0.0
11988060,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3659362792969,0.6956687569618225,0.2483216822147369,0.2275438755750656,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37091064453125,0.8799700140953064,0.5158249735832214,0.4909242689609527,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3724060058594,0.9990000128746032,0.874059796333313,0.5293698906898499,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690185546875,0.7880128026008606,0.3658708035945892,0.3502119779586792,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660888671875,0.6993165016174316,0.2520463764667511,1.1534912586212158,290.37164306640625,291.0526428222656,289.228515625,285.7138366699219,290.553466796875,297.255859375,290.3804626464844,1.0,0.7494288086891174,1.0,1.0,0.2075502723455429,1.0,-4.128080368041992,3.445391893386841,0.6826885342597961,1.8736265897750848,5.551115123125783e-17,5.551115123125783e-17,0.0,209.22366333007807,216.0,548.439697265625,-0.0,5499.7900390625,1.0,283.1487121582031,288.4569091796875,287.44610595703125,287.4939270019531,293.1499938964844,293.1499938964844,283.1499938964844,17991.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978535884642042e-05,0.4998414516448974,3.030003819463195e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1373554766178131,0.0,19.34496307373047,1895.4371337890625,0.0,0.0,0.2352198213338852,1.0,0.0,3.0,1.0,0.0
11988120,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.6967275738716125,0.2493682354688644,0.2284962683916092,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.8807663917541504,0.5171499252319336,0.4921807050704956,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51739501953125,0.9990000128746032,0.8782582879066467,0.5293161273002625,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141296386719,0.7889101505279541,0.3670641779899597,0.3513405919075012,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51129150390625,0.7003060579299927,0.2530761659145355,1.157984972000122,290.5166931152344,291.07879638671875,289.2074279785156,285.70220947265625,290.6821594238281,297.2748413085937,290.5252990722656,1.0,0.7511475682258606,1.0,1.0,0.2287289202213287,1.0,-4.1397576332092285,3.3816258907318115,0.7581314444541931,1.8056713342666624,5.551115123125783e-17,5.551115123125783e-17,0.0,209.55679321289065,219.0,484.97119140625,-0.0,5539.923828125,1.0,283.1486511230469,288.4568786621094,287.3594055175781,287.4050598144531,293.1499938964844,293.1499938964844,283.1499938964844,17994.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981057003955357e-05,0.4999206662178039,3.030481681570718e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1406079679727554,0.0,19.351224899291992,1895.4371337890625,0.0,0.0,0.2352398484945297,1.0,0.0,3.0,1.0,0.0
11988180,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542358398437,0.6975827217102051,0.2503891587257385,0.2294255942106247,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65899658203125,0.8813377022743225,0.5184578895568848,0.4934173822402954,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6604309082031,0.9990000128746032,0.882387101650238,0.5296369194984436,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.7896080017089844,0.3682455122470855,0.3524609506130218,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6543884277344,0.7011604309082031,0.2541376054286957,1.162683129310608,290.65972900390625,291.1045227050781,289.1866760253906,285.6906433105469,290.8157043457031,297.2924194335937,290.6682434082031,1.0,0.7530683875083923,1.0,1.0,0.2499075829982757,1.0,-4.152225971221924,3.3163535594940186,0.8358725309371948,1.7359117269515991,5.551115123125783e-17,5.551115123125783e-17,0.0,210.1142425537109,219.0,447.0997619628906,-0.0,5584.48193359375,1.0,283.1485900878906,288.45684814453125,287.276611328125,287.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,17996.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982754121068865e-05,0.4999637007713318,3.030803689615948e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1434580832719802,0.0,19.35500717163086,1895.4371337890625,0.0,0.0,0.2352526634931564,1.0,0.0,3.0,1.0,0.0
11988240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7969665527344,0.6982985734939575,0.2514099478721618,0.230349063873291,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017272949219,0.881754457950592,0.5197827219963074,0.4946599900722503,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.9990000128746032,0.8864971399307251,0.530234694480896,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7901656627655029,0.3694356977939605,0.3535856306552887,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.797119140625,0.7019181847572327,0.2552331387996673,1.1675546169281006,290.80242919921875,291.1297912597656,289.1662902832031,285.6791687011719,290.9530334472656,297.3089599609375,290.8109436035156,1.0,0.7551542520523071,1.0,1.0,0.2710862457752228,1.0,-4.16537618637085,3.2499659061431885,0.915410339832306,1.6647741794586182,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8422241210937,222.0,425.4140319824219,-0.0,5632.7783203125,1.0,283.14849853515625,288.45684814453125,287.1974792480469,287.2391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17997.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983881894499063e-05,0.4999861717224121,3.031017548494469e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1460894644260406,0.0,19.35725975036621,1895.4371337890625,0.0,0.0,0.2352607697248459,1.0,0.0,3.0,1.0,0.0
11988300,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400329589844,0.6989352107048035,0.2524508833885193,0.231284812092781,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447631835937,0.8820814490318298,0.5211513638496399,0.4959344863891601,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.9990000128746032,0.8906288743019104,0.5310230851173401,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.7906394600868225,0.3706525564193725,0.3547305464744568,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.940185546875,0.7026217579841614,0.2563685774803161,1.1726093292236328,290.94549560546875,291.1499938964844,289.146240234375,285.6677551269531,291.0932006835937,297.3247375488281,290.9540100097656,1.0,0.7573830485343933,1.0,1.0,0.2922649085521698,1.0,-4.1791839599609375,3.1828927993774414,0.9962913393974304,1.5926944017410278,5.551115123125783e-17,5.551115123125783e-17,0.0,211.6959381103516,222.0,413.8560791015625,-0.0,5684.47021484375,1.0,283.1484375,288.4568176269531,287.121826171875,287.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984611309249885e-05,0.4999969601631164,3.031156055322004e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1486058831214904,0.0,19.35856056213379,1895.4371337890625,0.0,0.0,0.235265776515007,1.0,0.0,3.0,1.0,0.0
11988360,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.6995513439178467,0.2534650266170501,0.2322338223457336,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8823891282081604,0.5224989652633667,0.4972418248653412,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9990000128746032,0.8946803212165833,0.5318785905838013,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.791092038154602,0.3718494772911072,0.3558951020240783,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.703322172164917,0.2575065791606903,1.1778162717819214,291.0363464355469,291.1499938964844,289.1264953613281,285.6564025878906,291.1303405761719,297.3391418457031,291.0396423339844,1.0,0.759739339351654,1.0,1.0,0.2974438071250915,1.0,-4.193420886993408,3.170414924621582,1.0230060815811155,1.574879765510559,5.551115123125783e-17,5.551115123125783e-17,0.0,212.63243103027344,225.0,324.2392883300781,-0.0,5739.10107421875,1.0,283.1483764648437,288.456787109375,287.0494689941406,287.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985078789526597e-05,0.5000016689300537,3.0312444177990616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1508423238992691,0.0,19.35929679870605,1895.4371337890625,0.0,0.0,0.2352688312530517,1.0,0.0,3.0,1.0,0.0
11988420,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.6998265981674194,0.2542607486248016,0.2330702841281891,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8823429346084595,0.5235713124275208,0.4984028339385986,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.9990000128746032,0.898276686668396,0.5332023501396179,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.7912204265594482,0.3728368878364563,0.3569495975971222,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.7037357091903687,0.2584996521472931,1.1827154159545898,291.0853271484375,291.1499938964844,289.1070556640625,285.6451416015625,291.1564636230469,297.3493347167969,291.0880126953125,1.0,0.7621481418609619,1.0,1.0,0.3026227355003357,1.0,-4.207346439361572,3.161367177963257,1.045979142189026,1.5606480836868286,5.551115123125783e-17,5.551115123125783e-17,0.0,213.8096923828125,225.0,240.30520629882807,-0.0,5794.7744140625,1.0,283.1483154296875,288.456787109375,286.9802551269531,287.0167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598537346580997e-05,0.5000032782554626,3.031300254210945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.152358740568161,0.0,19.35970497131348,1895.4371337890625,0.0,0.0,0.2352706640958786,1.0,0.0,3.0,1.0,0.0
11988480,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.6996485590934753,0.2548553645610809,0.2337298691272735,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.8818355798721313,0.5243934988975525,0.4993291199207306,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9990000128746032,0.901477873325348,0.53509521484375,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.7909222841262817,0.3736253380775451,0.3578235507011413,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.7037538290023804,0.2593391537666321,1.187000751495361,291.1263732910156,291.1499938964844,289.0879211425781,285.6339416503906,291.1820373535156,297.3558654785156,291.128662109375,1.0,0.7645350694656372,1.0,1.0,0.3078016340732574,1.0,-4.22031307220459,3.151540517807007,1.068772315979004,1.5460079908370972,5.551115123125783e-17,5.551115123125783e-17,0.0,215.255126953125,228.0,183.5500030517578,-0.0,5849.42529296875,1.0,283.1482238769531,288.4567565917969,286.9139709472656,286.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598555718373973e-05,0.5000033974647522,3.031335219731009e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1533811241388321,0.0,19.35992431640625,1895.4371337890625,0.0,0.0,0.2352717667818069,1.0,0.0,3.0,1.0,0.0
11988540,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.6990984678268433,0.2552832961082458,0.2342322617769241,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.8809576034545898,0.5250110626220703,0.5000497102737427,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.9990000128746032,0.9043540954589844,0.5374362468719482,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.7902745604515076,0.3742437660694122,0.3585319221019745,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.7034347653388977,0.2600359618663788,1.190662860870361,291.1618347167969,291.1499938964844,289.0690612792969,285.622802734375,291.2071838378906,297.3594970703125,291.1638488769531,1.0,0.7668601274490356,1.0,1.0,0.3129805326461792,1.0,-4.232220649719238,3.1408796310424805,1.0913410186767578,1.5309356451034546,5.551115123125783e-17,5.551115123125783e-17,0.0,216.9039001464844,228.0,145.5286407470703,-0.0,5902.1962890625,1.0,283.1481628417969,288.4567565917969,286.8505249023437,286.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17999.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985668142093346e-05,0.5000029802322388,3.031356361673371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1540847420692443,0.0,19.36003494262696,1895.4371337890625,0.0,0.0,0.2352723926305771,1.0,0.0,3.0,1.0,0.0
11988600,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925048828125,0.6982776522636414,0.2555799782276153,0.2346088588237762,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934814453125,0.8798182606697083,0.5254690051078796,0.5006080865859985,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.9990000128746032,0.9069713950157166,0.5400857329368591,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.7893733978271484,0.3747234940528869,0.359103113412857,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.7028590440750122,0.2606076598167419,1.193761706352234,291.1936340332031,291.1499938964844,289.05047607421875,285.6117248535156,291.2319641113281,297.3608093261719,291.1954650878906,1.0,0.769098699092865,1.0,1.0,0.3181594610214233,1.0,-4.243104934692383,3.1294257640838623,1.1136789321899414,1.5154573917388916,5.551115123125783e-17,5.551115123125783e-17,0.0,218.6859741210937,231.0,119.81629180908205,-0.0,5952.65087890625,1.0,283.1481018066406,288.45672607421875,286.78973388671875,286.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598573726369068e-05,0.500002384185791,3.0313691010488975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1545938700437545,0.0,19.36008644104004,1895.4371337890625,0.0,0.0,0.2352727502584457,1.0,0.0,3.0,1.0,0.0
11988660,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.6972626447677612,0.2557548284530639,0.2348798513412475,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20220947265625,0.8784983158111572,0.5257641077041626,0.5010262727737427,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.9990000128746032,0.909317910671234,0.5429294109344482,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023010253906,0.7882903814315796,0.3750615417957306,0.3595515787601471,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.7020887732505798,0.2610507905483246,1.1963295936584473,291.2021789550781,291.1499938964844,289.0321044921875,285.6007080078125,291.2157592773437,297.3594055175781,291.20184326171875,1.0,0.7712380886077881,1.0,1.0,0.3172104954719543,1.0,-4.252929210662842,3.138434410095215,1.114494562149048,1.5207828283309937,5.551115123125783e-17,5.551115123125783e-17,0.0,220.552001953125,231.0,69.90548706054688,-0.0,6000.47509765625,1.0,283.1480407714844,288.45672607421875,286.7314453125,286.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985775462468155e-05,0.5000017881393433,3.0313766904641054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1548894047737121,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729439735412,1.0,0.0,3.0,1.0,0.0
11988720,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.695993185043335,0.2557563185691833,0.2350226193666458,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.8769273161888123,0.5258206725120544,0.5012576580047607,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.9990000128746032,0.9112750887870787,0.5460523962974548,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.7869605422019958,0.3752007186412811,0.3598428964614868,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.7010622620582581,0.2613217234611511,1.1982452869415283,291.1927795410156,291.1499938964844,289.0140075683594,285.5897521972656,291.1948547363281,297.3550720214844,291.1921691894531,1.0,0.773247241973877,1.0,1.0,0.3162615299224853,1.0,-4.261483669281006,3.148012161254883,1.1134713888168335,1.5271704196929932,5.551115123125783e-17,5.551115123125783e-17,0.0,222.53233337402344,234.0,26.876070022583008,-0.0,6044.89453125,1.0,283.1479797363281,288.4566955566406,286.6755676269531,286.7049865722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000012516975403,3.0313810272727963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1548426300287246,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988780,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.6944522261619568,0.2555965185165405,0.2350192368030548,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8750959634780884,0.5256621241569519,0.5012797713279724,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.9990000128746032,0.91288024187088,0.5494577884674072,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.7853720784187317,0.3751543462276459,0.3599572777748108,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.6997634172439575,0.2614257931709289,1.1994221210479736,291.1791076660156,291.1499938964844,288.99609375,285.5788269042969,291.17340087890625,297.3483581542969,291.1782531738281,1.0,0.7750959992408752,1.0,1.0,0.3153125345706939,1.0,-4.268551349639893,3.156546115875244,1.1120052337646484,1.53307843208313,5.551115123125783e-17,5.551115123125783e-17,0.0,224.6214904785156,234.0,-2.103253126144409,-0.0,6085.0341796875,1.0,283.1478881835937,288.4566955566406,286.6219787597656,286.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000008940696716,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.154559701681137,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11988840,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.6927067637443542,0.2553021013736725,0.2348902970552444,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.8730810284614563,0.5253291726112366,0.5011275410652161,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.9990000128746032,0.9141913652420044,0.5530523657798767,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.7835931181907654,0.3749520778656006,0.3599187433719635,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.6982528567314148,0.2613846063613891,1.1999354362487793,291.1625366210937,291.1499938964844,288.9784240722656,285.5679931640625,291.1515197753906,297.3398742675781,291.1615600585937,1.0,0.776779294013977,1.0,1.0,0.314363569021225,1.0,-4.274225234985352,3.1640994548797607,1.1101255416870115,1.5385324954986572,5.551115123125783e-17,5.551115123125783e-17,0.0,226.77462768554688,237.0,-21.87976455688477,-0.0,6120.8359375,1.0,283.1478271484375,288.4566650390625,286.57049560546875,286.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581911821384e-05,0.5000005960464478,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1541334241628646,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.6908002495765686,0.2548856735229492,0.2346468716859817,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.8709340691566467,0.5248429179191589,0.5008214116096497,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.9990000128746032,0.915235161781311,0.5567702054977417,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.7816691398620605,0.3746086061000824,0.3597404956817627,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.6965698599815369,0.261208027601242,1.1998218297958374,291.1439514160156,291.1499938964844,288.9609375,285.55718994140625,291.1293334960937,297.3299560546875,291.1428527832031,1.0,0.7782872319221497,1.0,1.0,0.313414603471756,1.0,-4.278528213500977,3.1706862449646,1.1078420877456665,1.543536901473999,5.551115123125783e-17,5.551115123125783e-17,0.0,228.9584197998047,237.0,-35.138526916503906,-0.0,6152.08935546875,1.0,283.14776611328125,288.4566650390625,286.5211486816406,286.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004172325134,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1536140143871307,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988960,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.6887818574905396,0.2543710172176361,0.2343089133501052,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.8687077164649963,0.5242370367050171,0.5003921985626221,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9990000128746032,0.9160632491111756,0.5605521202087402,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.7796496748924255,0.3741517961025238,0.3594472706317901,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.6947622895240784,0.2609191834926605,1.1991770267486572,291.1264038085937,291.1499938964844,288.9436340332031,285.5464172363281,291.1116638183594,297.319091796875,291.12548828125,1.0,0.7796307802200317,1.0,1.0,0.3131748735904693,1.0,-4.28162956237793,3.1739485263824463,1.1076809167861938,1.5456767082214355,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1462554931641,240.0,-40.40702438354492,-0.0,6179.13134765625,1.0,283.147705078125,288.4566345214844,286.4736633300781,286.4986877441406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1530511230230331,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989020,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.6866914629936218,0.253774344921112,0.2338889986276626,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.866445779800415,0.5235351920127869,0.4998604357242584,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.9990000128746032,0.916709303855896,0.5643402338027954,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7775754332542419,0.3736002445220947,0.3590545356273651,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.6928672194480896,0.2605321705341339,1.1980522871017456,291.1098327636719,291.1499938964844,288.9264831542969,285.53570556640625,291.0943603515625,297.3076171875,291.10888671875,1.0,0.7808093428611755,1.0,1.0,0.3129351735115051,1.0,-4.283591747283936,3.1762328147888184,1.1073590517044067,1.547265648841858,5.551115123125783e-17,5.551115123125783e-17,0.0,233.31007385253903,240.0,-42.86397552490234,-0.0,6201.97607421875,1.0,283.14764404296875,288.4566345214844,286.4280700683594,286.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1524866968393325,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989080,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.6845631003379822,0.2531105279922485,0.2334049642086029,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.864180862903595,0.5227566361427307,0.4992510974407196,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9990000128746032,0.9172029495239258,0.5681009292602539,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.7754794955253601,0.3729722201824188,0.3585845530033111,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.6909200549125671,0.2600652873516083,1.1965452432632446,291.0929870605469,291.1499938964844,288.90948486328125,285.5250244140625,291.0770263671875,297.2958068847656,291.0920104980469,1.0,0.7818448543548584,1.0,1.0,0.3126954436302185,1.0,-4.284609317779541,3.1778457164764404,1.106763482093811,1.5485385656356812,5.551115123125783e-17,5.551115123125783e-17,0.0,235.43833923339844,243.0,-44.56270599365234,-0.0,6221.2099609375,1.0,283.1475524902344,288.45660400390625,286.3841857910156,286.4073181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1519263237714767,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.6824057102203369,0.2523822486400604,0.2328598201274871,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.8619217872619629,0.5219048857688904,0.4985689222812652,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9175469875335692,0.571821928024292,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.773371160030365,0.3722713887691498,0.3580417931079864,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.6889307498931885,0.2595226466655731,1.1946769952774048,291.0759582519531,291.1499938964844,288.89263916015625,285.5143737792969,291.0596618652344,297.2836608886719,291.0749816894531,1.0,0.7827396392822266,1.0,1.0,0.3124557137489319,1.0,-4.284714221954346,3.1788101196289062,1.105904221534729,1.5495061874389648,5.551115123125783e-17,5.551115123125783e-17,0.0,237.52511596679688,243.0,-45.68120574951172,-0.0,6236.8896484375,1.0,283.1474914550781,288.45660400390625,286.34197998046875,286.3642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.151371493935585,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.6802302598953247,0.2515977919101715,0.2322615683078766,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.859676718711853,0.5209894180297852,0.4978238344192505,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.9990000128746032,0.9177556037902832,0.5754979252815247,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7712603807449341,0.3715072274208069,0.3574361801147461,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6869125962257385,0.258914977312088,1.1924999952316284,291.0588073730469,291.1499938964844,288.8759155273437,285.5037841796875,291.0422668457031,297.2713623046875,291.0578308105469,1.0,0.7835095524787903,1.0,1.0,0.3122159838676452,1.0,-4.2840189933776855,3.179205179214477,1.1048139333724976,1.5502054691314695,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57090759277344,246.0,-46.43437576293945,-0.0,6249.40966796875,1.0,283.1474304199219,288.4565734863281,286.30133056640625,286.32275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1508232057094574,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.6780406832695007,0.2507676482200622,0.23161481320858,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.8574469089508057,0.5200235843658447,0.4970215559005737,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.9990000128746032,0.9178497195243835,0.579132080078125,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.7691496014595032,0.370690256357193,0.3567728996276855,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.684869647026062,0.2582516670227051,1.190040111541748,291.0480651855469,291.1499938964844,288.8593139648437,285.4931945800781,291.0375671386719,297.259033203125,291.0476989746094,1.0,0.7841600775718689,1.0,1.0,0.313875675201416,1.0,-4.282590389251709,3.172449350357056,1.1101412773132324,1.544048309326172,5.551115123125783e-17,5.551115123125783e-17,0.0,241.5761260986328,246.0,-36.699798583984375,-0.0,6258.93408203125,1.0,283.1473693847656,288.4565734863281,286.2621765136719,286.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1503089517354965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6758784055709839,0.2499194741249084,0.2309396713972091,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.8552708029747009,0.5190433263778687,0.4961895644664764,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.9990000128746032,0.9178864359855652,0.5826750993728638,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.7670758962631226,0.3698486983776092,0.3560733199119568,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6828404664993286,0.2575567662715912,1.1873835325241089,291.0423278808594,291.1499938964844,288.8428039550781,285.482666015625,291.0343017578125,297.24713134765625,291.0420227050781,1.0,0.7847096920013428,1.0,1.0,0.3155353665351867,1.0,-4.280587673187256,3.164835214614868,1.1157526969909668,1.5372443199157717,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5208282470703,234.0,-27.18812561035156,-0.0,6265.9521484375,1.0,283.14727783203125,288.45654296875,286.2244567871094,286.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1498837172985077,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.6750450730323792,0.2490433454513549,0.230171263217926,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8547065258026123,0.5180376768112183,0.4952631294727325,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.9990000128746032,0.9179731011390686,0.5827663540840149,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.7664572596549988,0.3689727783203125,0.3552698791027069,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.6821520328521729,0.2568233609199524,1.184207558631897,291.03778076171875,291.1499938964844,288.82635498046875,285.4721374511719,291.03094482421875,297.2359313964844,291.0374450683594,1.0,0.7831649780273438,1.0,1.0,0.3171950578689575,1.0,-4.272226333618164,3.152703046798706,1.1195234060287476,1.528498649597168,5.551115123125783e-17,5.551115123125783e-17,0.0,243.27947998046875,234.0,-20.71839714050293,-0.0,6234.2421875,1.0,283.147216796875,288.45654296875,286.1880798339844,286.2072448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1495250761508941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.6749838590621948,0.2481505721807479,0.2293383181095123,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.855085551738739,0.5170138478279114,0.4942697882652282,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9990000128746032,0.9182941317558287,0.5808064937591553,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.7666861414909363,0.3680721521377563,0.354391872882843,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.6822434663772583,0.2560664713382721,1.1806696653366089,291.0336608886719,291.1499938964844,288.8099975585937,285.461669921875,291.02789306640625,297.2265014648437,291.0333557128906,1.0,0.7807249426841736,1.0,1.0,0.3188547492027282,1.0,-4.259928226470947,3.137819290161133,1.122108817100525,1.518359661102295,5.551115123125783e-17,5.551115123125783e-17,0.0,241.7188873291016,222.0,-16.34959602355957,-0.0,6179.087890625,1.0,283.14715576171875,288.4565124511719,286.1529846191406,286.1714782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1492101550102234,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6754834055900574,0.2472458481788635,0.2284619808197021,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8561498522758484,0.5159735679626465,0.4932281672954559,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9990000128746032,0.9188567996025084,0.577377438545227,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7675294280052185,0.3671503663063049,0.3534601330757141,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.6829034686088562,0.2552945613861084,1.1768927574157717,291.0302124023437,291.1499938964844,288.793701171875,285.451171875,291.02520751953125,297.2188720703125,291.0299072265625,1.0,0.7775302529335022,1.0,1.0,0.320514440536499,1.0,-4.244852542877197,3.1210052967071533,1.1238470077514648,1.507319092750549,5.551115123125783e-17,5.551115123125783e-17,0.0,239.22946166992188,222.0,-13.136537551879885,-0.0,6107.7119140625,1.0,283.1470947265625,288.4565124511719,286.119140625,286.1369934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1489277780055999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.676429808139801,0.2463340163230896,0.2275532931089401,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8577626943588257,0.5149211287498474,0.4921480715274811,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9990000128746032,0.9196455478668212,0.5728095173835754,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.7688628435134888,0.3662119209766388,0.3524858057498932,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.6840188503265381,0.2545145452022552,1.172946572303772,291.0298156738281,291.1499938964844,288.7774353027344,285.44073486328125,291.0279235839844,297.212890625,291.02978515625,1.0,0.7737525105476379,1.0,1.0,0.3229230642318725,1.0,-4.227646350860596,3.10014009475708,1.1275063753128052,1.493024230003357,5.551115123125783e-17,5.551115123125783e-17,0.0,236.034912109375,225.0,-6.650467395782471,-0.0,6024.25146484375,1.0,283.14703369140625,288.4564819335937,286.08642578125,286.1036682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1486804783344268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.6764235496520996,0.2454355955123901,0.2266987115144729,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8582262396812439,0.5138793587684631,0.4911208748817444,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9990000128746032,0.920553982257843,0.5706732869148254,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.7691476941108704,0.3652778267860412,0.3515592515468597,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.684163510799408,0.2537478804588318,1.1692665815353394,291.0316162109375,291.1499938964844,288.7611999511719,285.4302673339844,291.03173828125,297.20819091796875,291.0316772460937,1.0,0.7715213298797607,1.0,1.0,0.3253316879272461,1.0,-4.214686393737793,3.0821590423583984,1.1325271129608154,1.4798210859298706,5.551115123125783e-17,5.551115123125783e-17,0.0,234.36167907714844,225.0,-0.8766911625862122,-0.0,5967.09521484375,1.0,283.1469421386719,288.4564819335937,286.0548095703125,286.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1484857350587844,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.6759259700775146,0.2445366978645324,0.225877434015274,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8580919504165649,0.5128353238105774,0.4901264309883117,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9990000128746032,0.921363115310669,0.5697894096374512,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7688869833946228,0.3643363714218139,0.3506602048873901,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.6838093996047974,0.2529830932617187,1.1657592058181765,291.034423828125,291.1499938964844,288.7449645996094,285.4198608398437,291.0357666015625,297.2033996582031,291.0345153808594,1.0,0.7697529792785645,1.0,1.0,0.3277403116226196,1.0,-4.204013824462891,3.0658152103424072,1.1381986141204834,1.4675071239471436,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4815673828125,228.0,3.330798625946045,-0.0,5923.81982421875,1.0,283.1468811035156,288.4564514160156,286.0242614746094,286.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.148331731557846,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
