time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.6750971674919128,0.2436286658048629,0.2250683456659317,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.8575602769851685,0.5117800831794739,0.4891429841518402,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9990000128746032,0.9220377802848816,0.5697219371795654,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.768261194229126,0.3633799254894256,0.3497679829597473,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.6831200122833252,0.2522113919258117,1.1623231172561646,291.03765869140625,291.1499938964844,288.7287292480469,285.409423828125,291.039794921875,297.1982116699219,291.03778076171875,1.0,0.7683781981468201,1.0,1.0,0.3301489651203155,1.0,-4.194716453552246,3.050470352172852,1.144246220588684,1.4556851387023926,5.551115123125783e-17,5.551115123125783e-17,0.0,233.1085357666016,228.0,6.162890911102295,-0.0,5889.09619140625,1.0,283.1468200683594,288.4564514160156,285.99468994140625,286.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1482062339782714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.67400062084198,0.2427064776420593,0.2242621630430221,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411071777344,0.856711208820343,0.5107081532478333,0.4881603717803955,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9990000128746032,0.9225687980651855,0.570300281047821,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.7673425078392029,0.3624039590358734,0.3488735556602478,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.6821591258049011,0.2514269649982452,1.158909559249878,291.0411071777344,291.1499938964844,288.7124938964844,285.39898681640625,291.0438232421875,297.19256591796875,291.041259765625,1.0,0.7673034071922302,1.0,1.0,0.3325575888156891,1.0,-4.186422348022461,3.0358595848083496,1.1505626440048218,1.444226861000061,5.551115123125783e-17,5.551115123125783e-17,0.0,233.13333129882807,231.0,8.057304382324219,-0.0,5860.787109375,1.0,283.1467590332031,288.4564208984375,285.966064453125,285.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1481000036001205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.672675371170044,0.2417665421962738,0.223453477025032,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.8555934429168701,0.5096151232719421,0.4871724247932434,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.9229535460472108,0.5714251399040222,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.7661749124526978,0.3614050447940826,0.347971498966217,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.6809651255607605,0.2506257593631744,1.155489206314087,291.044189453125,291.1499938964844,288.6962280273437,285.3885803222656,291.0466613769531,297.1864624023437,291.0442810058594,1.0,0.7664744853973389,1.0,1.0,0.3347961008548736,1.0,-4.178913593292236,3.0224084854125977,1.156505107879639,1.4336374998092651,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4936370849609,231.0,8.335617065429688,-0.0,5837.6572265625,1.0,283.1466979980469,288.4563903808594,285.9383544921875,285.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1480059623718261,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.6711674332618713,0.2408041805028915,0.2226355671882629,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.8542647957801819,0.508495032787323,0.4861710965633392,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.9990000128746032,0.9231932759284972,0.5729773044586182,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.7648107409477234,0.3603787422180176,0.3470550179481506,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.6795840859413147,0.2498027086257934,1.1520262956619265,291.0468139648437,291.1499938964844,288.679931640625,285.3781433105469,291.0492553710937,297.17987060546875,291.04693603515625,1.0,0.765824556350708,1.0,1.0,0.3370346426963806,1.0,-4.171924591064453,3.009385585784912,1.16253924369812,1.4232858419418335,5.551115123125783e-17,5.551115123125783e-17,0.0,234.11444091796875,234.0,8.159552574157715,-0.0,5818.22705078125,1.0,283.1466064453125,288.4563903808594,285.9114990234375,285.9256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1479144245386123,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6695061922073364,0.2398175001144409,0.2218040525913238,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8527618646621704,0.5073456168174744,0.4851509630680084,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.9990000128746032,0.9232918620109558,0.5748838186264038,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.7632830142974854,0.3593229055404663,0.3461194336414337,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6780447363853455,0.248955100774765,1.148496150970459,291.0494079589844,291.1499938964844,288.66357421875,285.36773681640625,291.0517883300781,297.1728820800781,291.04949951171875,1.0,0.765312671661377,1.0,1.0,0.3392731845378876,1.0,-4.165288925170898,2.996634006500244,1.1686547994613647,1.4130771160125732,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9504547119141,234.0,7.961627960205078,-0.0,5801.58154296875,1.0,283.14654541015625,288.45635986328125,285.88543701171875,285.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1478247791528701,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6677271127700806,0.2388065010309219,0.2209568917751312,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8511269688606262,0.5061667561531067,0.4841097295284271,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.9990000128746032,0.9232605695724488,0.5770621299743652,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.7616304159164429,0.3582373261451721,0.3451625108718872,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.6763818264007568,0.248082235455513,1.1448853015899658,291.0518798828125,291.1499938964844,288.6471252441406,285.3572998046875,291.05419921875,297.1655578613281,291.0519714355469,1.0,0.7648974061012268,1.0,1.0,0.3415117263793945,1.0,-4.158851146697998,2.98404598236084,1.1748051643371582,1.4029605388641355,5.551115123125783e-17,5.551115123125783e-17,0.0,235.951416015625,237.0,7.735456466674805,-0.0,5786.82568359375,1.0,283.146484375,288.45635986328125,285.8601379394531,285.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.147737056016922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.6658474206924438,0.2377698719501495,0.2200919836759567,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.8493810296058655,0.5049567222595215,0.4830448031425476,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.9990000128746032,0.923099160194397,0.579473078250885,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.7598716020584106,0.3571200668811798,0.3441814482212066,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6746119856834412,0.2471823543310165,1.1411807537078855,291.0542907714844,291.1499938964844,288.630615234375,285.3468322753906,291.0565185546875,297.1579284667969,291.05438232421875,1.0,0.7645570635795593,1.0,1.0,0.3437502682209015,1.0,-4.152522563934326,2.971559524536133,1.1809630393981934,1.3929073810577393,5.551115123125783e-17,5.551115123125783e-17,0.0,237.09356689453125,237.0,7.485754013061523,-0.0,5773.4794921875,1.0,283.1464233398437,288.4563293457031,285.8356018066406,285.8485717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1476512551307678,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6638951897621155,0.2367077469825744,0.2192088812589645,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8475562930107117,0.5037153363227844,0.4819557964801788,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9990000128746032,0.922817587852478,0.5820536613464355,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.7580364346504211,0.3559711575508117,0.3431757092475891,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6727631688117981,0.2462557554244995,1.137379169464111,291.0555725097656,291.1499938964844,288.614013671875,285.3363647460937,291.056640625,297.1500244140625,291.0555419921875,1.0,0.7642632126808167,1.0,1.0,0.345684140920639,1.0,-4.1462016105651855,2.960134744644165,1.1860668659210205,1.3839126825332642,5.551115123125783e-17,5.551115123125783e-17,0.0,238.33950805664065,225.0,5.585914611816406,-0.0,5760.93896484375,1.0,283.1463317871094,288.4563293457031,285.8117370605469,285.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1475627869367599,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6631039977073669,0.2356052249670028,0.2182286530733108,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8471618294715881,0.5024256110191345,0.4807585775852203,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.922515869140625,0.5814527273178101,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.7574864625930786,0.3547742962837219,0.3420616090297699,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6721126437187195,0.2452871203422546,1.1330870389938354,291.05615234375,291.1499938964844,288.5972900390625,285.3258972167969,291.0562438964844,297.1421203613281,291.0560607910156,1.0,0.7619814276695251,1.0,1.0,0.3476179838180542,1.0,-4.133936405181885,2.9446961879730225,1.1892402172088623,1.3733216524124146,5.551115123125783e-17,5.551115123125783e-17,0.0,237.57522583007807,225.0,3.783412456512451,-0.0,5714.2275390625,1.0,283.1462707519531,288.456298828125,285.7885437011719,285.80078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1474627554416656,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.6629655957221985,0.234475627541542,0.217177927494049,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8475842475891113,0.5010986924171448,0.4794791936874389,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9990000128746032,0.922389268875122,0.5790030360221863,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.7576643824577332,0.3535404801368713,0.3408652544021606,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.6721377372741699,0.2442890107631683,1.1284329891204834,291.05633544921875,291.1499938964844,288.5804138183594,285.3153686523437,291.05596923828125,297.13543701171875,291.05621337890625,1.0,0.7588815093040466,1.0,1.0,0.3495518565177917,1.0,-4.11799430847168,2.926786184310913,1.191208004951477,1.361526370048523,5.551115123125783e-17,5.551115123125783e-17,0.0,235.6263427734375,228.0,2.466373920440674,-0.0,5647.20751953125,1.0,283.1462097167969,288.456298828125,285.7659606933594,285.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1473543494939804,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6620461344718933,0.2333366572856903,0.2161541432142257,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.8470602631568909,0.4997520446777344,0.4782182574272156,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9990000128746032,0.922347605228424,0.5785971283912659,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.756981611251831,0.3522872924804687,0.3396876752376556,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6713538765907288,0.2432811856269836,1.1239066123962402,291.05621337890625,291.1499938964844,288.5634460449219,285.3048400878906,291.0559997558594,297.1297912597656,291.0561218261719,1.0,0.7571136951446533,1.0,1.0,0.3514857292175293,1.0,-4.105373382568359,2.9112207889556885,1.19415283203125,1.3506345748901367,5.551115123125783e-17,5.551115123125783e-17,0.0,234.9478454589844,228.0,1.6625651121139526,-0.0,5600.5732421875,1.0,283.1461486816406,288.4562683105469,285.74395751953125,285.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1472423076629638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6607595086097717,0.2321790754795074,0.2151391059160232,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8460893034934998,0.4983781576156616,0.4769575595855713,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9990000128746032,0.9221939444541932,0.579146683216095,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.7558916211128235,0.3510069847106933,0.3385106325149536,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.670189619064331,0.2422557473182678,1.1194263696670532,291.0563049316406,291.1499938964844,288.5462951660156,285.2942810058594,291.0560302734375,297.1239013671875,291.0562438964844,1.0,0.7556338906288147,1.0,1.0,0.3534196019172668,1.0,-4.0942792892456055,2.896727561950684,1.1975518465042114,1.340347170829773,5.551115123125783e-17,5.551115123125783e-17,0.0,234.87203979492188,231.0,1.2833654880523682,-0.0,5563.4140625,1.0,283.1460876464844,288.4562683105469,285.7225341796875,285.7338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1471306383609771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.6592411994934082,0.2309984862804412,0.2141175121068954,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8448407053947449,0.4969731271266937,0.4756820797920227,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.9219011664390564,0.5802803039550781,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7545462846755981,0.3496955037117004,0.3373187780380249,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.6687843799591064,0.2412077486515045,1.1149168014526367,291.0560607910156,291.1499938964844,288.52899169921875,285.2836608886719,291.0553894042969,297.1175842285156,291.0559387207031,1.0,0.7544109225273132,1.0,1.0,0.3552843630313873,1.0,-4.083961486816406,2.8830294609069824,1.200932264328003,1.330569624900818,5.551115123125783e-17,5.551115123125783e-17,0.0,235.1571350097656,231.0,0.5297412276268005,-0.0,5531.4970703125,1.0,283.14599609375,288.45623779296875,285.7016296386719,285.7126770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1470187306404113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.6575432419776917,0.2297931909561157,0.2130842506885528,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8433781862258911,0.4955354630947113,0.474386990070343,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9990000128746032,0.92146235704422,0.5818642377853394,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.7530035376548767,0.3483516871929168,0.3361073732376098,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.667190670967102,0.2401349246501922,1.1103496551513672,291.055419921875,291.1499938964844,288.5115051269531,285.2730407714844,291.0545349121094,297.11083984375,291.0552978515625,1.0,0.7533752918243408,1.0,1.0,0.3571491241455078,1.0,-4.074155807495117,2.869728803634644,1.2044267654418943,1.3210020065307615,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7192230224609,219.0,-0.2817665934562683,-0.0,5503.31884765625,1.0,283.1459350585937,288.45623779296875,285.6812438964844,285.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1469041556119918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.6568858623504639,0.2285517007112503,0.211961418390274,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.8432154059410095,0.4940532743930816,0.4729905724525451,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.9990000128746032,0.920982539653778,0.5805045962333679,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.7526209354400635,0.3469631671905517,0.3347944319248199,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.666681706905365,0.2390241920948028,1.1053320169448853,291.05487060546875,291.1499938964844,288.4938049316406,285.2623596191406,291.05328369140625,297.1039428710937,291.0546569824219,1.0,0.7504653334617615,1.0,1.0,0.3590139150619507,1.0,-4.058853149414063,2.8527066707611084,1.2061465978622437,1.3099597692489624,5.551115123125783e-17,5.551115123125783e-17,0.0,234.4257202148437,219.0,-0.9107279777526855,-0.0,5444.51953125,1.0,283.1458740234375,288.4562072753906,285.6613464355469,285.6718444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.146787092089653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.656806230545044,0.2272864133119583,0.2107751220464706,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.8437880873680115,0.4925372302532196,0.4715191721916199,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9990000128746032,0.9206568002700806,0.5774620771408081,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7528879642486572,0.3455405533313751,0.3334059417247772,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.6667762994766235,0.2378869652748108,1.0999864339828491,291.0539245605469,291.1499938964844,288.4759216308594,285.2516174316406,291.05206298828125,297.0981140136719,291.0537109375,1.0,0.746821403503418,1.0,1.0,0.3608786761760711,1.0,-4.040205001831055,2.8334755897521973,1.2067294120788574,1.2978557348251345,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0609588623047,222.0,-1.5112885236740112,-0.0,5367.9970703125,1.0,283.14581298828125,288.4562072753906,285.6418762207031,285.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1466676294803619,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6559205651283264,0.2260138094425201,0.2096209377050399,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8433688879013062,0.4910035133361816,0.4700716137886047,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.9990000128746032,0.9203986525535583,0.5765912532806396,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7522587180137634,0.3441005349159241,0.3320414125919342,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.6660284996032715,0.2367417514324188,1.0947929620742798,291.0526733398437,291.1499938964844,288.45782470703125,285.2408447265625,291.05108642578125,297.0931701660156,291.0525207519531,1.0,0.7445844411849976,1.0,1.0,0.3627434372901916,1.0,-4.025130271911621,2.816740036010742,1.2083903551101685,1.2867169380187988,5.551115123125783e-17,5.551115123125783e-17,0.0,231.04537963867188,222.0,-1.914194941520691,-0.0,5312.7939453125,1.0,283.145751953125,288.4561767578125,285.6228332519531,285.63287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1465475708246231,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6546348929405212,0.224724069237709,0.2084793001413345,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.8424540758132935,0.4894439578056335,0.4686281681060791,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.9990000128746032,0.9200128316879272,0.5767924189567566,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7511813044548035,0.3426348268985748,0.3306812942028045,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.6648622155189514,0.2355801165103912,1.0896635055541992,291.0518798828125,291.1499938964844,288.439453125,285.2300109863281,291.0504455566406,297.087890625,291.0517272949219,1.0,0.7426981329917908,1.0,1.0,0.3646733462810516,1.0,-4.011800765991211,2.801007032394409,1.2107939720153809,1.2760297060012815,5.551115123125783e-17,5.551115123125783e-17,0.0,230.7032928466797,225.0,-1.7630860805511477,-0.0,5268.0810546875,1.0,283.1456604003906,288.4561767578125,285.60418701171875,285.6140441894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1464298367500305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.6530966758728027,0.2234136760234832,0.2073343098163604,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8412294387817383,0.48785600066185,0.4671735763549804,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.9990000128746032,0.9194763898849488,0.5776534676551819,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.7498219609260559,0.3411406278610229,0.3293099999427795,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.6634306311607361,0.2343978136777877,1.0845189094543457,291.0510559082031,291.1499938964844,288.4208679199219,285.2191467285156,291.04962158203125,297.08209228515625,291.0509338378906,1.0,0.7411112189292908,1.0,1.0,0.3666032254695892,1.0,-3.999398469924927,2.785928010940552,1.213470458984375,1.2656556367874146,5.551115123125783e-17,5.551115123125783e-17,0.0,230.76812744140625,225.0,-1.7562932968139648,-0.0,5229.32958984375,1.0,283.1455993652344,288.4561462402344,285.5859375,285.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1463154107332229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.6513622999191284,0.222081258893013,0.2061812728643417,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8397637605667114,0.4862386584281921,0.465703547000885,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.9187854528427124,0.5790290236473083,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7482431530952454,0.3396170437335968,0.3279231488704681,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.6617911458015442,0.2331929802894592,1.0793328285217283,291.0500793457031,291.1499938964844,288.4020080566406,285.20819091796875,291.04852294921875,297.0758056640625,291.0499267578125,1.0,0.7397493124008179,1.0,1.0,0.3685331046581268,1.0,-3.9876456260681152,2.771328449249268,1.2163171768188477,1.2555220127105713,5.551115123125783e-17,5.551115123125783e-17,0.0,231.14930725097656,213.0,-1.997560381889344,-0.0,5194.97998046875,1.0,283.1455383300781,288.4561462402344,285.56805419921875,285.5775146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1462021917104721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6506216526031494,0.2207152843475341,0.2049425691366195,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.8395621180534363,0.4845798015594482,0.4641366899013519,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.9990000128746032,0.9180442094802856,0.5775212049484253,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.7477837204933167,0.3380517363548279,0.3264391124248504,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6611968874931335,0.2319526374340057,1.073714256286621,291.0491638183594,291.1499938964844,288.38287353515625,285.1972045898437,291.0469970703125,297.0693054199219,291.0489196777344,1.0,0.7365388870239258,1.0,1.0,0.3704630136489868,1.0,-3.970532178878784,2.7531538009643555,1.2173784971237185,1.2440054416656494,5.551115123125783e-17,5.551115123125783e-17,0.0,229.7258758544922,213.0,-2.312462329864502,-0.0,5131.8466796875,1.0,283.1454772949219,288.45611572265625,285.5505065917969,285.5597839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1460887640714645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.65043044090271,0.2193274945020675,0.2036434710025787,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.8400747179985046,0.4828892648220062,0.4624983072280884,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9990000128746032,0.9174490571022034,0.5743682980537415,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.7479496598243713,0.3364555835723877,0.3248833119869232,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.6611819267272949,0.2306875586509704,1.067782282829285,291.0478210449219,291.1499938964844,288.3634338378906,285.1861267089844,291.0453796386719,297.063720703125,291.0475769042969,1.0,0.7326135039329529,1.0,1.0,0.3723928928375244,1.0,-3.950167417526245,2.732870817184448,1.2172966003417969,1.2314952611923218,5.551115123125783e-17,5.551115123125783e-17,0.0,227.2647399902344,216.0,-2.7853927612304688,-0.0,5052.208984375,1.0,283.1453857421875,288.4560852050781,285.53326416015625,285.5423583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1459735482931137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6494476199150085,0.217933788895607,0.2023781836032867,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.8395931720733643,0.4811826944351196,0.4608857333660126,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.9990000128746032,0.9169176816940308,0.5734087228775024,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.7472268342971802,0.3348484635353088,0.3233563303947449,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6603316068649292,0.2294156104326248,1.0620098114013672,291.04644775390625,291.1499938964844,288.3436889648437,285.1749572753906,291.0445861816406,297.05877685546875,291.0462951660156,1.0,0.7301161885261536,1.0,1.0,0.3744219243526459,1.0,-3.9334328174591056,2.714783906936645,1.2186487913131714,1.2196354866027832,5.551115123125783e-17,5.551115123125783e-17,0.0,226.15870666503903,216.0,-2.687505960464477,-0.0,4993.50146484375,1.0,283.14532470703125,288.4560852050781,285.5163269042969,285.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.145858496427536,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.6480726003646851,0.2165252566337585,0.2011272758245468,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.8386141657829285,0.4794531464576721,0.4592796564102173,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.9990000128746032,0.9162589311599731,0.5735344290733337,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.7460616230964661,0.3332226574420929,0.3218404352664947,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.6590667366981506,0.2281292527914047,1.0563088655471802,291.0455017089844,291.1499938964844,288.3236389160156,285.1637268066406,291.043701171875,297.0534973144531,291.0453491210937,1.0,0.7279830574989319,1.0,1.0,0.3764509260654449,1.0,-3.918490886688232,2.6979193687438965,1.220571517944336,1.2084256410598757,5.551115123125783e-17,5.551115123125783e-17,0.0,225.73074340820312,219.0,-2.4243083000183105,-0.0,4945.189453125,1.0,283.145263671875,288.4560546875,285.4996643066406,285.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1457477807998657,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.64644455909729,0.2150974571704864,0.1998752206563949,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8373157978057861,0.4776965677738189,0.4576648771762848,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.9990000128746032,0.915445864200592,0.5743467807769775,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7446116805076599,0.3315731585025787,0.3203194141387939,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6575337052345276,0.2268237173557281,1.0506035089492798,291.0444030761719,291.1499938964844,288.3032531738281,285.1524353027344,291.04254150390625,297.0476989746094,291.0442199707031,1.0,0.7261691689491272,1.0,1.0,0.3784799575805664,1.0,-3.904548406600952,2.6817736625671387,1.222774624824524,1.1975667476654053,5.551115123125783e-17,5.551115123125783e-17,0.0,225.72462463378903,219.0,-2.5182838439941406,-0.0,4903.02294921875,1.0,283.14520263671875,288.4560546875,285.4832763671875,285.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1456393897533416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6446195840835571,0.2136486172676086,0.1986164152622223,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.8357675075531006,0.475911408662796,0.4560359418392181,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.9990000128746032,0.9144717454910278,0.5756961107254028,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.7429389357566833,0.3298976719379425,0.3187869191169739,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.6557909250259399,0.2254968434572219,1.0448639392852783,291.04302978515625,291.1499938964844,288.2825012207031,285.1410522460937,291.041015625,297.0414123535156,291.0428466796875,1.0,0.7245962023735046,1.0,1.0,0.3805089592933655,1.0,-3.8913094997406006,2.666147232055664,1.225162386894226,1.1869676113128662,5.551115123125783e-17,5.551115123125783e-17,0.0,226.04733276367188,222.0,-2.872932910919189,-0.0,4865.41259765625,1.0,283.1451416015625,288.4560241699219,285.4671325683594,285.4756774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1455307304859161,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6426288485527039,0.2121762782335281,0.1973467916250229,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8340070247650146,0.4740945994853973,0.4543880522251129,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.9990000128746032,0.9133270978927612,0.577502429485321,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.7410772442817688,0.3281928300857544,0.3172378242015838,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.6538709402084351,0.2241457253694534,1.0390678644180298,291.0414123535156,291.1499938964844,288.26141357421875,285.1295471191406,291.0391540527344,297.0345764160156,291.04119873046875,1.0,0.7232203483581543,1.0,1.0,0.3825379908084869,1.0,-3.8786022663116455,2.650923013687134,1.2276791334152222,1.1765758991241455,5.551115123125783e-17,5.551115123125783e-17,0.0,226.6496734619141,222.0,-3.4186952114105225,-0.0,4831.45703125,1.0,283.1450500488281,288.4560241699219,285.45123291015625,285.45965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1454200595617294,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.6405206322669983,0.2106819897890091,0.1960646212100982,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.8320929408073425,0.4722484052181244,0.4527199864387512,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.9990000128746032,0.9120293855667114,0.5796418190002441,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.7390792965888977,0.3264599740505218,0.3156701922416687,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.6518250107765198,0.2227715700864792,1.033205509185791,291.0398864746094,291.1499938964844,288.23992919921875,285.11798095703125,291.0378112792969,297.0273742675781,291.03973388671875,1.0,0.7219809889793396,1.0,1.0,0.3846938014030456,1.0,-3.86621618270874,2.635566234588623,1.2306499481201172,1.1659350395202637,5.551115123125783e-17,5.551115123125783e-17,0.0,227.45640563964844,210.0,-3.425074338912964,-0.0,4799.9921875,1.0,283.1449890136719,288.4559936523437,285.435546875,285.44384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1453082412481308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.6393959522247314,0.2091567069292068,0.1946950256824493,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.8314734697341919,0.4703635573387146,0.4509533941745758,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.9990000128746032,0.910689413547516,0.5787637233734131,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.7382119297981262,0.3246886432170868,0.3140044808387756,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.6508252620697021,0.2213637977838516,1.0268988609313965,291.03875732421875,291.1499938964844,288.2180480957031,285.1062927246094,291.0361633300781,297.0201416015625,291.0385131835937,1.0,0.7188116312026978,1.0,1.0,0.386849582195282,1.0,-3.848243236541748,2.616534948348999,1.231708526611328,1.153888702392578,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3789520263672,210.0,-3.394283056259156,-0.0,4739.85546875,1.0,283.1449279785156,288.4559936523437,285.4200439453125,285.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1451979875564575,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.6388211846351624,0.2076122760772705,0.1932649165391922,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8315945863723755,0.4684496223926544,0.4491151869297027,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.9990000128746032,0.9095032811164856,0.5761346220970154,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.7379835247993469,0.3228883743286133,0.3122669160366058,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.6504104137420654,0.219933196902275,1.020274996757507,291.0372009277344,291.1499938964844,288.19580078125,285.0945129394531,291.0343933105469,297.0140075683594,291.0369567871094,1.0,0.7148689031600952,1.0,1.0,0.3890053927898407,1.0,-3.826855182647705,2.5953409671783447,1.2315139770507812,1.1408592462539673,5.551115123125783e-17,5.551115123125783e-17,0.0,224.1982269287109,198.0,-3.644390821456909,-0.0,4663.09814453125,1.0,283.1448669433594,288.4559631347656,285.4047241210937,285.4128112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1450872868299484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.6386326551437378,0.2060541659593582,0.1917949914932251,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.83223956823349,0.4665109515190124,0.4472253024578094,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9990000128746032,0.9084994196891784,0.572282612323761,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7382045388221741,0.3210643231868744,0.3104780912399292,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.650407075881958,0.218486025929451,1.0134375095367432,291.03564453125,291.1499938964844,288.1731262207031,285.0826416015625,291.0326232910156,297.009033203125,291.0353698730469,1.0,0.7102698683738708,1.0,1.0,0.3911612033843994,1.0,-3.803100824356079,2.5726802349090576,1.230420708656311,1.1272410154342651,5.551115123125783e-17,5.551115123125783e-17,0.0,221.2646026611328,198.0,-3.812566757202149,-0.0,4575.43603515625,1.0,283.1448059082031,288.4559631347656,285.3895874023437,285.3975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.1449761092662811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.638756513595581,0.0,0.1902947425842285,296.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.8333112597465515,0.0,0.4452931582927704,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.9990000128746032,0.0,0.5674605965614319,296.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.7387902140617371,0.0,0.3086481094360351,296.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.6507380604743958,0.0,1.00643789768219,291.0340576171875,294.1499938964844,288.1499938964844,285.0706481933594,291.0308837890625,297.0051574707031,291.03375244140625,0.0,0.0,1.0,1.0,0.3933170139789581,1.0,-3.777478933334351,2.548890352249145,1.228588581085205,1.1131881475448608,0.0,0.0,0.0,217.7501678466797,60.0,-3.928615093231201,-0.0,4479.73486328125,0.0,283.14471435546875,288.4559326171875,285.3746032714844,285.3825378417969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
