time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.3005505502223968,0.0,0.0007414537249132,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.3672817945480346,0.0,0.000780789880082,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.3672817945480346,0.0,0.0005766889662481,297.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.3672817945480346,0.0,0.0007807887159287,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503662109375,0.3672817945480346,0.0,0.0037037117872387,291.3060913085937,294.1499938964844,288.1263427734375,285.05828857421875,290.61260986328125,296.4682922363281,291.2051696777344,0.0,0.0,0.800000011920929,0.800000011920929,0.5146536231040955,1.0,-0.0098768677562475,0.0100380340591073,-0.0001611664920346,-0.0110704852268099,0.0,0.0,0.0,-0.0519447587430477,60.0,48.62102890014648,-0.0,-6.65130210109055e-06,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,2.025044523179531e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7987169474907675e-16,1.918135653566564e-13,3.4184591867978504e-22,3.4065031351282455e-10,3.406499249347661e-10,3.6763548663529743e-16,0.0,0.0,0.0,0.0,0.0,8.051901997413419e-23,1.7047191536176713e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,0.000764037889894,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,0.0007328371866606,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0005412710015662,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,0.0012014182284474,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0040216310881078,291.3088073730469,294.1499938964844,288.1020202636719,285.0453186035156,290.4008178710937,295.67254638671875,291.14910888671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6359902024269104,1.0,-0.0104103302583098,0.0093637844547629,0.0010465451050549,-0.0123341754078865,0.0,0.0,0.0,-0.0552131347358226,60.0,4.348733425140381,-0.0,-8.091331437753979e-06,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.50811479402499e-27,2.3803149043153075e-26,8.75853280018022e-30,3.83425800391757e-18,3.831534925341045e-18,2.7231690494040647e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0001145725909736,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.000147225393448,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,0.0001421452616341,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0001323778851656,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0005783750093542,291.3094482421875,294.1499938964844,288.0771179199219,285.0317687988281,290.2967834472656,294.754638671875,291.1286926269531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7573267817497253,1.0,-0.001672355690971,0.0031405605841428,-0.0014682048931717,-0.0151190692558884,0.0,0.0,0.0,-0.0107918521389365,60.0,-6.259619235992432,-0.0,-1.906837638898651e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8270776128213887e-40,3.997708336933698e-40,8.62120854206557e-41,2.0721420412904602e-20,1.6827895809901703e-20,3.893524199106113e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,9.52352784224786e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,0.0001008246545097,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,7.514343451475725e-05,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,0.0001005246740533,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0004758420982398,291.30963134765625,294.1499938964844,288.0516052246094,285.0177001953125,290.26953125,293.8236389160156,291.12091064453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8786634206771851,1.0,-0.001271640183404,0.000778250338044,0.0004933899035677,-0.0173241384327411,0.0,0.0,0.0,-0.0095127578824758,60.0,-4.3179850578308105,-0.0,-1.1024317103647264e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.522010489369095e-21,-4.352819869297233e-21,-4.169190216175079e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.482728637522088e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,9.986097575165331e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,7.376033317996189e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.98593750409782e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0004736823029816,291.3097839355469,294.1499938964844,288.0255126953125,285.0030517578125,290.24444580078125,293.0162353515625,291.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633221922442,3.488855426780901e-08,0.0012632872676476,-0.0180763993412256,0.0,0.0,0.0,-0.0097300028428435,60.0,-3.26882553100586,-0.0,-1.087962147039434e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.652542659645517e-21,-4.326713192903878e-21,-4.3258298706384216e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,9.481913730269298e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.984993084799498e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,7.374907727353275e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.984969801735132e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,0.0004736410046461,291.3099060058594,294.1499938964844,287.9989013671875,284.9879455566406,290.2193908691406,292.3185119628906,291.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630914570763,7.349735486883446e-09,0.0012630840064957,-0.0180550515651702,0.0,0.0,0.0,-0.0097248619422316,60.0,-2.900697708129883,-0.0,-1.0877499079242625e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653159006137097e-21,-4.326588388797785e-21,-4.326570213442529e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,9.4812574388925e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,9.984295320464298e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,7.374386041192338e-05,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,9.98427567537874e-05,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0004736082046292,291.3100280761719,294.1499938964844,287.9717712402344,284.9723205566406,290.1943359375,291.715087890625,291.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630025157704,7.340819063728077e-09,0.0012629951816052,-0.0180332474410533,0.0,0.0,0.0,-0.009720642119646,60.0,-2.7794229984283447,-0.0,-1.0875969280732536e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653171930834168e-21,-4.326585561520301e-21,-4.326585965417084e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,9.480586595600472e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,9.98358882497996e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,7.373864355031401e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,9.983569179894404e-05,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0004735747061204,291.3100891113281,294.1499938964844,287.9441223144531,284.95623779296875,290.1692199707031,291.1919250488281,291.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629121774807,7.332259244208217e-09,0.0012629048433154,-0.018010850995779,0.0,0.0,0.0,-0.0097163133323192,60.0,-2.7490084171295166,-0.0,-1.0874411771055749e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653171123040601e-21,-4.326585561520301e-21,-4.326585561520301e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.479897562414408e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,9.982863412005828e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,7.373328116955236e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,9.982843039324508e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,0.0004735402762889,291.3101806640625,294.1499938964844,287.9160461425781,284.939697265625,290.14410400390625,290.7387390136719,291.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628192780539,7.323476935994222e-09,0.0012628119438886,-0.0179878659546375,0.0,0.0,0.0,-0.0097118690609931,60.0,-2.754464626312256,-0.0,-1.0872812339357553e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585561520301e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,9.479190339334308e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,9.982118353946134e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,7.372777326963842e-05,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.982097981264816e-05,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,0.0004735049733426,291.3102111816406,294.1499938964844,287.88751220703125,284.9227600097656,290.1189270019531,290.34503173828125,291.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627240503206,7.314468586372412e-09,0.0012627167161554,-0.0179642904549837,0.0,0.0,0.0,-0.009707311168313,60.0,-2.771609306335449,-0.0,-1.0871171696180681e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,9.478464926360176e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.981353650800884e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,7.372212712652981e-05,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.981334005715324e-05,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,0.0004734687390737,291.3102111816406,294.1499938964844,287.8585510253906,284.9054260253906,290.09375,290.0024719238281,291.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626262614503,7.3052337512535814e-09,0.0012626190437003,-0.0179401207715272,0.0,0.0,0.0,-0.0097026377916336,60.0,-2.7930829524993896,-0.0,-1.0869489841525137e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.477721323492004e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,9.980570030165836e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675476074219,0.0,0.0,7.371633546426892e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,9.980550385080278e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,0.0004734315734822,291.3102111816406,294.1499938964844,287.8291931152344,284.8876953125,290.0684814453125,289.7037353515625,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625261442735,7.295768433834837e-09,0.0012625188101083,-0.0179153475910425,0.0,0.0,0.0,-0.0096978479996323,60.0,-2.8162841796875,-0.0,-1.0867764643762713e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.47695880313404e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,9.979766036849468e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,7.371039828285575e-05,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.979747119359672e-05,297.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0004733934765681,291.3102111816406,294.1499938964844,287.79949951171875,284.86962890625,290.043212890625,289.4427795410156,291.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624234659597,7.286069525491712e-09,0.0012624161317944,-0.0178899653255939,0.0,0.0,0.0,-0.0096929399296641,60.0,-2.8403005599975586,-0.0,-1.0865997523978876e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.476176637690514e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,9.978942398447543e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,7.370431558229029e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645874023437,0.0,0.0,9.978923480957748e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0004733544483315,291.3101501464844,294.1499938964844,287.7694396972656,284.8512268066406,290.0178527832031,289.2139892578125,291.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623182265087,7.276132585332107e-09,0.0012623110087588,-0.0178639572113752,0.0,0.0,0.0,-0.0096879117190837,60.0,-2.864788055419922,-0.0,-1.0864186350545425e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.475375554757191e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.978098387364298e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.369808008661494e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,9.9780794698745e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.0004733144014608,291.3100891113281,294.1499938964844,287.73907470703125,284.83251953125,289.9924621582031,289.0128173828125,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622104259207,7.265953172463923e-09,0.0012622032081708,-0.0178373157978057,0.0,0.0,0.0,-0.009682759642601,60.0,-2.889609336853028,-0.0,-1.0862330412919621e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.474554099142551e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.977233276003972e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,7.369168451987207e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,9.977213630918412e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,0.0004732733941636,291.3099975585937,294.1499938964844,287.7084045410156,284.8135070800781,289.967041015625,288.8354187011719,291.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620999477803,7.255525513727434e-09,0.0012620927300304,-0.0178100261837244,0.0,0.0,0.0,-0.0096774827688932,60.0,-2.914703130722046,-0.0,-1.0860429000558725e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,9.47371227084659e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,9.976346336770804e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,7.36851361580193e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.976327419281006e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,0.0004732313391286,291.3099060058594,294.1499938964844,287.6774597167969,284.79425048828125,289.9415283203125,288.678466796875,291.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619867920875,7.244844724141329e-09,0.0012619795743376,-0.0177820716053247,0.0,0.0,0.0,-0.0096720764413475,60.0,-2.9400339126586914,-0.0,-1.0858481402920009e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,9.47285006986931e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.975437569664793e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,7.367842044914141e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,9.975418652174994e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,0.0004731882654596,291.3097839355469,294.1499938964844,287.64630126953125,284.7747497558594,289.9159545898437,288.5390014648437,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261870842427,7.233905474635094e-09,0.001261863624677,-0.0177534408867359,0.0,0.0,0.0,-0.0096665397286415,60.0,-2.9655747413635254,-0.0,-1.0856486198917993e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,9.471966041019186e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,9.974506247090176e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.367154466919601e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.97448805719614e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0004731441149488,291.30963134765625,294.1499938964844,287.6148986816406,284.7550354003906,289.8903503417969,288.4145812988281,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617520987987,7.222701992048995e-09,0.0012617448810487,-0.0177241191267967,0.0,0.0,0.0,-0.0096608698368072,60.0,-2.991304397583008,-0.0,-1.0854442678009948e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.471060911891982e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679748535156,0.0,0.0,9.973553096642718e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,7.366450154222548e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,9.97353417915292e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,0.0004730989167001,291.3094787597656,294.1499938964844,287.5833435058594,284.735107421875,289.8646545410156,288.3030700683594,291.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616304447874,7.2112302795801506e-09,0.0012616232270374,-0.0176940951496362,0.0,0.0,0.0,-0.009655063971877,60.0,-3.0172019004821777,-0.0,-1.0852349419110396e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.470133954891936e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,9.972575935535132e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,7.365728379227221e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,9.972557745641096e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,0.000473052583402,291.3092956542969,294.1499938964844,287.55157470703125,284.71502685546875,289.8388977050781,288.2026672363281,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261505880393,7.199485896336455e-09,0.0012614986626431,-0.0176633577793836,0.0,0.0,0.0,-0.0096491193398833,60.0,-3.0432467460632324,-0.0,-1.0850206422219345e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616271972656,0.0,0.0,9.469184442423284e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,9.971575491363184e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.364989869529381e-05,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,9.971557301469149e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0004730051732622,291.3091125488281,294.1499938964844,287.51971435546875,284.6947937011719,289.8130798339844,288.1117553710937,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613782892003,7.187465289604233e-09,0.0012613711878657,-0.0176318977028131,0.0,0.0,0.0,-0.0096430350095033,60.0,-3.0694174766540527,-0.0,-1.0848013687336788e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,9.468212374486028e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.970551764126868e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,7.364233169937506e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,9.970533574232832e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26177978515625,0.0,0.0,0.000472956628073,291.3088684082031,294.1499938964844,287.4877014160156,284.6744079589844,289.7872009277344,288.029052734375,291.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612477876245,7.175166238937436e-09,0.0012612406862899,-0.0175997074693441,0.0,0.0,0.0,-0.009636809118092,60.0,-3.095694065093994,-0.0,-1.0845769082834525e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,9.467218478675932e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,9.969504753826186e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,7.363459735643119e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.96948656393215e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0004729069478344,291.30865478515625,294.1499938964844,287.4555969238281,284.6539611816406,289.76123046875,287.95330810546875,291.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611143756657,7.162586523890013e-09,0.0012611071579158,-0.0175667852163314,0.0,0.0,0.0,-0.0096304416656494,60.0,-3.122055053710937,-0.0,-1.0843473319255281e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,9.466201299801467e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.968433005269615e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,7.362668111454695e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.968415542971344e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0004728561616502,291.30841064453125,294.1499938964844,287.4234313964844,284.6333923339844,289.7352294921875,287.8836669921875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609778204932,7.1497257003727555e-09,0.0012609707191586,-0.0175331253558397,0.0,0.0,0.0,-0.0096239317208528,60.0,-3.1484804153442383,-0.0,-1.084112568605633e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,9.465162293054163e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.967337973648682e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,7.361859024967998e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,9.967320511350408e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0004728042404167,291.3081359863281,294.1499938964844,287.3912353515625,284.6127624511719,289.7091369628906,287.8192443847656,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608383549377,7.136584656564082e-09,0.0012608312536031,-0.0174987334758043,0.0,0.0,0.0,-0.0096172802150249,60.0,-3.174948215484619,-0.0,-1.083872760432314e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.464100003242493e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,9.966219658963382e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,7.361033203778788e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,9.966202196665108e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,0.0004727512132376,291.307861328125,294.1499938964844,287.3590087890625,284.5921325683594,289.6829833984375,287.75927734375,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606958625838,7.123165612910043e-09,0.0012606887612491,-0.0174636114388704,0.0,0.0,0.0,-0.0096104871481657,60.0,-3.201437473297119,-0.0,-1.0836278363512974e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,9.46301661315374e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,9.965078061213716e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,7.360189920291305e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.965060598915444e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0004726970510091,291.3075561523437,294.1499938964844,287.3268127441406,284.5714416503906,289.6567687988281,287.7030944824219,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605504598468,7.1094712339458965e-09,0.0012605433585122,-0.0174277704209089,0.0,0.0,0.0,-0.0096035543829202,60.0,-3.227926254272461,-0.0,-1.083377867416857e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.461910667596384e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.963913180399686e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,7.359329174505547e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,9.963895718101412e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0004726418410427,291.3072204589844,294.1499938964844,287.29461669921875,284.55078125,289.6304931640625,287.6503295898437,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604021467268,7.095506848742161e-09,0.0012603950453922,-0.0173912234604358,0.0,0.0,0.0,-0.0095964856445789,60.0,-3.2543957233428955,-0.0,-1.0831229246832665e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,9.460783621761948e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,9.962725744117051e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.358452421613038e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.96270900941454e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004725855542346,291.306884765625,294.1499938964844,287.26251220703125,284.5301818847656,289.6041564941406,287.60040283203125,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602510396391,7.081278230458565e-09,0.0012602439383044,-0.0173539835959672,0.0,0.0,0.0,-0.0095892827957868,60.0,-3.2808215618133545,-0.0,-1.082863221313346e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.459636203246192e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,9.961517207557335e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,7.357559661613777e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,9.96149974525906e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0004725282196886,291.3065490722656,294.1499938964844,287.23046875,284.50958251953125,289.5777587890625,287.552978515625,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600971385836,7.066793372700886e-09,0.0012600901536643,-0.0173160731792449,0.0,0.0,0.0,-0.0095819495618343,60.0,-3.307184934616089,-0.0,-1.0825988283613697e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,9.458469139644876e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.960287570720538e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.356650894507766e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.960270836018026e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0004724699247162,291.3061828613281,294.1499938964844,287.19854736328125,284.4891052246094,289.5513000488281,287.5077209472656,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599406763911,7.0520620454317395e-09,0.0012599335750564,-0.0172775164246559,0.0,0.0,0.0,-0.0095744924619793,60.0,-3.333462238311768,-0.0,-1.0823298879358845e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.457282430958004e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.959038288798185e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.355728303082287e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.959020826499908e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0004724106693174,291.3058166503906,294.1499938964844,287.166748046875,284.4686889648437,289.5247802734375,287.46435546875,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597816530615,7.037094018613743e-09,0.0012597745517268,-0.0172383431345224,0.0,0.0,0.0,-0.0095669142901897,60.0,-3.3596346378326416,-0.0,-1.0820566842539848e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.456077532377094e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.957768634194508e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.354790432145819e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.957751171896234e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0004723504534922,291.305419921875,294.1499938964844,287.1351013183594,284.44842529296875,289.4981994628906,287.4226379394531,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596200685948,7.021889736336106e-09,0.0012596130836755,-0.0171985495835542,0.0,0.0,0.0,-0.0095592178404331,60.0,-3.385679006576538,-0.0,-1.081779146261397e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,9.45484935073182e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.956474241334944e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,7.353834371315315e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.956457506632432e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0004722891026176,291.30499267578125,294.1499938964844,287.1036376953125,284.4283142089844,289.4715576171875,287.38238525390625,291.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594554573297,7.006400348785746e-09,0.0012594484724104,-0.0171580091118812,0.0,0.0,0.0,-0.0095513751730322,60.0,-3.411573886871338,-0.0,-1.0814964213068381e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.453593520447612e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,9.955151472240686e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,7.35285721020773e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.955134737538174e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.000472226383863,291.3045654296875,294.1499938964844,287.0723876953125,284.4083557128906,289.44488525390625,287.3434143066406,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592871207743,6.990567236186962e-09,0.001259280135855,-0.0171165708452463,0.0,0.0,0.0,-0.0095433602109551,60.0,-3.437296152114868,-0.0,-1.0812074435762042e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.452306403545664e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,9.953795961337164e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,7.351856038440019e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,9.953779226634651e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0004721620935015,291.3041381835937,294.1499938964844,287.0413818359375,284.3885803222656,289.4181823730469,287.3055419921875,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591147096827,6.974345545529559e-09,0.0012591077247634,-0.0170741137117147,0.0,0.0,0.0,-0.0095351468771696,60.0,-3.4628231525421143,-0.0,-1.080911360418213e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,9.450985089642928e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.952404070645572e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,7.350827945629135e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,9.95238806353882e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.000472096086014,291.3036804199219,294.1499938964844,287.0106201171875,284.3690490722656,289.39141845703125,287.2687072753906,291.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589377583935,6.9576984174091194e-09,0.0012589307734742,-0.017030544579029,0.0,0.0,0.0,-0.0095267193391919,60.0,-3.488131761550904,-0.0,-1.0806074612901285e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
