time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.44962739595212e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,9.950974344974384e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.349771476583555e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,9.950958337867633e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.000472028274089,291.30322265625,294.1499938964844,286.98016357421875,284.3497314453125,289.3645935058594,287.2327575683594,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587559176608,6.940599206473052e-09,0.0012587490491569,-0.0169857908040285,0.0,0.0,0.0,-0.0095180617645382,60.0,-3.5131983757019043,-0.0,-1.0802953909205828e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.44823259487748e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689514160156,0.0,0.0,9.94950532913208e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,7.34868663130328e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,9.949488594429567e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0004719585995189,291.302734375,294.1499938964844,286.95001220703125,284.3306884765625,289.3377685546875,287.1976623535156,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585691874846,6.9230323695990145e-09,0.0012585622025653,-0.0169398132711648,0.0,0.0,0.0,-0.0095091676339507,60.0,-3.538001775741577,-0.0,-1.0799747940382081e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,9.446799231227487e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,9.947995567927136e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699890136719,0.0,0.0,7.347571227001026e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.947979560820386e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0004718870331998,291.30224609375,294.1499938964844,286.920166015625,284.3119201660156,289.3108825683594,287.163330078125,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583772186189,6.904989913181225e-09,0.001258370350115,-0.0168925914913415,0.0,0.0,0.0,-0.0095000332221388,60.0,-3.562518119812012,-0.0,-1.079645457480183e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.44532876019366e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.946445788955316e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,7.346426718868315e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,9.946429781848563e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0004718135460279,291.3017272949219,294.1499938964844,286.89068603515625,284.29345703125,289.28399658203125,287.12969970703125,291.076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581803603097,6.8864745017549475e-09,0.0012581733753904,-0.0168441329151392,0.0,0.0,0.0,-0.0094906585291028,60.0,-3.5867269039154053,-0.0,-1.0793075944093289e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,9.44382045418024e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,9.94485744740814e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698059082031,0.0,0.0,7.345253106905147e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.944841440301389e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,0.0004717381962109,291.3012084960937,294.1499938964844,286.8616027832031,284.2753295898437,289.257080078125,287.09674072265625,291.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579784961417,6.867497237550424e-09,0.0012579716276377,-0.0167944636195898,0.0,0.0,0.0,-0.0094810500741004,60.0,-3.6106045246124254,-0.0,-1.0789612758799197e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,9.442276495974512e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,9.94323127088137e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,7.344052573898807e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,9.94321526377462e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000471661100164,291.3006896972656,294.1499938964844,286.8329467773437,284.257568359375,289.2301330566406,287.0643920898437,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577718589454,6.848077216403681e-09,0.0012577649904415,-0.0167436357587575,0.0,0.0,0.0,-0.0094712181016802,60.0,-3.63413143157959,-0.0,-1.0786068571633225e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.440699795959516e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685241699219,0.0,0.0,9.941570169758052e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,7.342825119849294e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.941554890247062e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.000471582316095,291.3001403808594,294.1499938964844,286.8046875,284.2401733398437,289.20318603515625,287.0326843261719,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257560797967,6.828241083667308e-09,0.001257553929463,-0.016691718250513,0.0,0.0,0.0,-0.009461173787713,60.0,-3.657284259796143,-0.0,-1.0782449777479997e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,9.439091809326784e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.939877054421233e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,7.341574382735416e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,9.93986104731448e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004715020186267,291.299560546875,294.1499938964844,286.7768859863281,284.2231750488281,289.1762390136719,287.00152587890625,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573456624522,6.808023478299674e-09,0.0012573389103636,-0.0166388023644685,0.0,0.0,0.0,-0.0094509376212954,60.0,-3.6800436973571777,-0.0,-1.077876063959593e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.437456901650876e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,9.938154835253954e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,7.340302545344457e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.938139555742964e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0004714203241746,291.29901123046875,294.1499938964844,286.7496032714844,284.2066345214844,289.1492614746094,286.9709167480469,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571269180625,6.787465256508085e-09,0.0012571201659739,-0.0165849942713975,0.0,0.0,0.0,-0.0094405282288789,60.0,-3.7023885250091553,-0.0,-1.0775010395036588e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,9.435797983314842e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,9.936407877830788e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,7.339011790463701e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.9363925983198e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0004713374946732,291.2984313964844,294.1499938964844,286.7228088378906,284.1905212402344,289.122314453125,286.9408874511719,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569050304591,6.766613491748785e-09,0.0012568982783704,-0.0165304187685251,0.0,0.0,0.0,-0.0094299707561731,60.0,-3.724299907684326,-0.0,-1.0771206859772064e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,9.434120147489013e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,9.934640547726303e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,7.337706483667716e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.934625268215314e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,0.0004712536465376,291.2978210449219,294.1499938964844,286.696533203125,284.17486572265625,289.0953674316406,286.9114074707031,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566805817186,6.745520142459327e-09,0.00125667382963,-0.016475211828947,0.0,0.0,0.0,-0.0094192903488874,60.0,-3.74575400352478,-0.0,-1.076735998140066e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.432427032152192e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.932857210515068e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,7.336389535339549e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.932841931004076e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,0.0004711690999101,291.2972106933594,294.1499938964844,286.6708374023437,284.15972900390625,289.0684509277344,286.8824462890625,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564541539177,6.724245160683041e-09,0.001256447401829,-0.0164195280522108,0.0,0.0,0.0,-0.0094085177406668,60.0,-3.7667348384857178,-0.0,-1.0763480418063409e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,9.430724458070472e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,9.931064414558932e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,7.335064583458006e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,9.931049135047942e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0004710840585175,291.2966003417969,294.1499938964844,286.6457214355469,284.14508056640625,289.0415344238281,286.85406494140625,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,6.7028471661956254e-09,0.0012562196934595,-0.0163635220378637,0.0,0.0,0.0,-0.0093976827338337,60.0,-3.787219285964966,-0.0,-1.075957882790135e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,9.429017518414184e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.929266525432467e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,7.333736721193418e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,9.929251245921478e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.0004709987842943,291.29595947265625,294.1499938964844,286.6211853027344,284.1309814453125,289.0146484375,286.8262023925781,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559980386868,6.681396769181447e-09,0.0012559914030134,-0.0163073800504207,0.0,0.0,0.0,-0.0093868216499686,60.0,-3.8071913719177246,-0.0,-1.075566800068373e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,9.42731203394942e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.267333984375,0.0,0.0,9.927469363901764e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.332409586524591e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,9.927454811986536e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,0.0004709135682787,291.2953186035156,294.1499938964844,286.5973205566406,284.1174621582031,288.98779296875,286.7989196777344,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255769864656,6.659958362575935e-09,0.0012557632289826,-0.0162512678653001,0.0,0.0,0.0,-0.0093759670853614,60.0,-3.826627492904663,-0.0,-1.0751760015637046e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,9.425613097846508e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,9.925680205924436e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,7.331088272621855e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,9.925664926413448e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,0.0004708287306129,291.294677734375,294.1499938964844,286.5740966796875,284.10455322265625,288.96099853515625,286.7721862792969,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555426219478,6.638609217901603e-09,0.0012555359862744,-0.0161953885108232,0.0,0.0,0.0,-0.0093651562929153,60.0,-3.845514059066773,-0.0,-1.074786979415876e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,9.42392653087154e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669372558594,0.0,0.0,9.923904144670814e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,7.329776417464018e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,9.923889592755586e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,0.0004707445041276,291.29400634765625,294.1499938964844,286.55157470703125,284.0922241210937,288.9342346191406,286.7460327148437,291.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553171254694,6.617420389432027e-09,0.0012553104897961,-0.01613993011415,0.0,0.0,0.0,-0.0093544274568557,60.0,-3.8638253211975098,-0.0,-1.074400870493264e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,9.422259608982132e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,9.922148456098512e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,7.328479114221409e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.922133904183283e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613525390625,0.0,0.0,0.0004706612089648,291.2933349609375,294.1499938964844,286.5297241210937,284.0805358886719,288.9075622558594,286.720458984375,291.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550940737128,6.59647048095735e-09,0.0012550875544548,-0.0160850957036018,0.0,0.0,0.0,-0.0093438196927309,60.0,-3.881547451019287,-0.0,-1.0740191669356137e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,9.420618152944372e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,9.92041896097362e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,7.327201456064358e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,9.920404409058392e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611694335937,0.0,0.0,0.0004705791943706,291.29266357421875,294.1499938964844,286.5086364746094,284.06951904296875,288.88092041015625,286.69549560546875,291.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548745144158,6.575836764000087e-09,0.0012548678787425,-0.016031090170145,0.0,0.0,0.0,-0.0093333721160888,60.0,-3.898660659790039,-0.0,-1.0736433608826701e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2610168457031,0.0,0.0,9.419007983524352e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.918722935253754e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,7.325949263758957e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,9.918708383338526e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0004704987804871,291.2919616699219,294.1499938964844,286.4883117675781,284.0591735839844,288.8543395996094,286.671142578125,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546591460704,6.555601839153269e-09,0.0012546525103971,-0.0159781277179718,0.0,0.0,0.0,-0.0093231266364455,60.0,-3.91515040397644,-0.0,-1.0732748023656313e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,9.417435649083929e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,9.917066927300766e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,7.324726175284013e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,9.917052375385538e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0004704202292487,291.291259765625,294.1499938964844,286.46875,284.0495300292969,288.8278503417969,286.6473999023437,291.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544487835839,6.535836316601262e-09,0.0012544422643259,-0.0159263927489519,0.0,0.0,0.0,-0.0093131177127361,60.0,-3.93098783493042,-0.0,-1.0729149124699688e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,9.415909880772232e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26580810546875,0.0,0.0,9.915460395859554e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,7.323538739001378e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,9.915445843944326e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004703440354205,291.2905578613281,294.1499938964844,286.45001220703125,284.0406494140625,288.80145263671875,286.6242980957031,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542445911094,6.5166574358954685e-09,0.0012542380718514,-0.0158761944621801,0.0,0.0,0.0,-0.0093034068122506,60.0,-3.9461746215820312,-0.0,-1.07256582282389e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,9.414460510015488e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,9.9139338999521e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,7.322411693166941e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,9.913920075632632e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,0.0004702716541942,291.2898254394531,294.1499938964844,286.4316711425781,284.0321044921875,288.775146484375,286.60186767578125,291.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540506431832,6.4984364556153196e-09,0.0012540442403405,-0.0158285032957792,0.0,0.0,0.0,-0.0092941811308264,60.0,-3.960740089416504,-0.0,-1.0722341414748377e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,9.413130464963616e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,9.912532550515608e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,7.321376324398443e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,9.91251799860038e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,0.0004702051810454,291.2890930175781,294.1499938964844,286.413330078125,284.0235595703125,288.7489318847656,286.5799560546875,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538725277408,6.4816929601363435e-09,0.0012538660084828,-0.0157846789807081,0.0,0.0,0.0,-0.0092857033014297,60.0,-3.975052833557129,-0.0,-1.0719295318040169e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,9.411916107637808e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.911253437167034e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659912109375,0.0,0.0,7.320431905100122e-05,297.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,9.911239612847568e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.0004701445577666,291.2883605957031,294.1499938964844,286.3949890136719,284.0149841308594,288.7228088378906,286.5585632324219,291.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537098955363,6.466409185890143e-09,0.0012537034926936,-0.015744674950838,0.0,0.0,0.0,-0.0092779649421572,60.0,-3.9892287254333496,-0.0,-1.0716515674857876e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.41081962082535e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.910098742693664e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,7.319578435271978e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,9.910084918374196e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0004700897843576,291.28759765625,294.1499938964844,286.3766784667969,284.00640869140625,288.69677734375,286.5375671386719,291.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535629794001,6.452592238304078e-09,0.0012535565765574,-0.0157085098326206,0.0,0.0,0.0,-0.0092709697782993,60.0,-4.003419399261475,-0.0,-1.0714003906286965e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,9.40984027693048e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,9.909067011903971e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,7.318816642509773e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.909053187584504e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,0.0004700408608186,291.2868347167969,294.1499938964844,286.3583374023437,283.9978332519531,288.6708374023437,286.5169677734375,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534316629171,6.440238120575259e-09,0.0012534251436591,-0.0156761743128299,0.0,0.0,0.0,-0.0092647150158882,60.0,-4.017637252807617,-0.0,-1.071175859124196e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.408976620761678e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,9.9081575172022e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26513671875,0.0,0.0,7.318144344026223e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,9.908143692882732e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,0.0004699977289419,291.2860717773437,294.1499938964844,286.3399963378906,283.9892272949219,288.6449890136719,286.4966735839844,291.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533157132565,6.429331289581341e-09,0.0012533093104138,-0.0156476255506277,0.0,0.0,0.0,-0.0092591932043433,60.0,-4.031894683837891,-0.0,-1.0709777598094661e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,9.408227197127415e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,9.90736807580106e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.317561539821327e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,9.907354251481593e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0004699603014159,291.2852783203125,294.1499938964844,286.3216552734375,283.9806213378906,288.61920166015625,286.4766540527344,291.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532150140032,6.4198504290402525e-09,0.0012532086111605,-0.015622810460627,0.0,0.0,0.0,-0.0092543931677937,60.0,-4.0461931228637695,-0.0,-1.0708055953045917e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,9.407589823240414e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,9.906695777317508e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2644958496094,0.0,0.0,7.31706531951204e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,9.906682680593804e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,0.0004699284327216,291.2845153808594,294.1499938964844,286.3033447265625,283.9720153808594,288.593505859375,286.45684814453125,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531290994957,6.411764896796512e-09,0.001253122696653,-0.0156016461551189,0.0,0.0,0.0,-0.0092503000050783,60.0,-4.060533046722412,-0.0,-1.0706589392839305e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,9.407061588717625e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.906139166560024e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,7.316654227906838e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,9.906126069836318e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,0.0004699020646512,291.2837219238281,294.1499938964844,286.2850036621094,283.96337890625,288.5679016113281,286.4372863769531,291.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530578533187,6.405048491586741e-09,0.001253051450476,-0.0155840665102005,0.0,0.0,0.0,-0.0092469006776809,60.0,-4.074915409088135,-0.0,-1.070537223313295e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.40663885558024e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.905693877954036e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,7.316324627026916e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.90568078123033e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0004698809352703,291.28289794921875,294.1499938964844,286.26666259765625,283.9547119140625,288.5423889160156,286.4178466796875,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530006933957,6.399648810884173e-09,0.001252994290553,-0.0155699327588081,0.0,0.0,0.0,-0.009244168177247,60.0,-4.0893378257751465,-0.0,-1.070439523687128e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,9.406318713445216e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,9.905356273520738e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,7.31607578927651e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,9.905343176797032e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,0.0004698649572674,291.2820739746094,294.1499938964844,286.2483215332031,283.946044921875,288.5169677734375,286.3985900878906,291.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529571540653,6.3955334361764934e-09,0.0012529507512226,-0.0155591601505875,0.0,0.0,0.0,-0.0092420857399702,60.0,-4.103801727294922,-0.0,-1.0703652009169673e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,9.406096796737984e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,9.90512198768556e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,7.315902621485293e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,9.905108890961856e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,0.0004698538396041,291.2812805175781,294.1499938964844,286.2300109863281,283.9373779296875,288.4915771484375,286.3794250488281,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529267696663,6.3926401949743195e-09,0.0012529203668236,-0.0155515884980559,0.0,0.0,0.0,-0.0092406226322054,60.0,-4.118303298950195,-0.0,-1.0703131181344361e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,9.405968739883974e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,9.9049873824697e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,7.315802940865979e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.904974285745992e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0004698474658653,291.2804260253906,294.1499938964844,286.211669921875,283.9286804199219,288.46630859375,286.3603820800781,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529088417068,6.390927342891928e-09,0.0012529024388641,-0.0155471041798591,0.0,0.0,0.0,-0.009239756502211,60.0,-4.132843971252441,-0.0,-1.0702825647967985e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.40593017730862e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,9.90494663710706e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,7.315772381843999e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.904933540383354e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0004698455450125,291.27960205078125,294.1499938964844,286.1933288574219,283.91998291015625,288.44110107421875,286.3414306640625,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125290278811,6.390328710637051e-09,0.0012528965016826,-0.015545536763966,0.0,0.0,0.0,-0.0092394556850194,60.0,-4.1474199295043945,-0.0,-1.0702723329814037e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.40597674343735e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,9.904995386023074e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,7.315808034036309e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.904982289299368e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,0.0004698478733189,291.2787475585937,294.1499938964844,286.17498779296875,283.9112548828125,288.4159851074219,286.3225402832031,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529081432148,6.3907918956829235e-09,0.0012529017403721,-0.0155467484146356,0.0,0.0,0.0,-0.0092396922409534,60.0,-4.162032127380371,-0.0,-1.0702814279284213e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.406102617504077e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,9.905127808451653e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,7.3159062594641e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,9.905114711727948e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0004698541597463,291.27789306640625,294.1499938964844,286.1566772460937,283.9025573730469,288.39093017578125,286.3037414550781,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529240921139,6.392250728737281e-09,0.0012529176892712,-0.0155505668371915,0.0,0.0,0.0,-0.0092404326424002,60.0,-4.176677227020264,-0.0,-1.0703086417152009e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,9.406303433934228e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.905338811222464e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,7.316061964957044e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.905325714498758e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0004698642005678,291.27703857421875,294.1499938964844,286.1383361816406,283.893798828125,288.365966796875,286.28497314453125,291.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529499363154,6.394643481399953e-09,0.0012529435334727,-0.0155568299815058,0.0,0.0,0.0,-0.0092416470870375,60.0,-4.191352844238281,-0.0,-1.0703529085276386e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
