time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,9.406573371961711e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,9.905622573569416e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,7.316271512536332e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586364746094,0.0,0.0,9.905610204441472e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0004698776756413,291.2761535644531,294.1499938964844,286.1199951171875,283.8850402832031,288.3410339355469,286.2662353515625,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529850937426,6.397903984378672e-09,0.0012529786908999,-0.015565363690257,0.0,0.0,0.0,-0.0092433001846075,60.0,-4.206057548522949,-0.0,-1.0704129493888105e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.406908066011964e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596740722656,0.0,0.0,9.905974729917943e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,7.316531264223158e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,9.90596236079e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550048828125,0.0,0.0,0.0004698944103438,291.2752990722656,294.1499938964844,286.1016540527344,283.87628173828125,288.31622314453125,286.24755859375,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530288659036,6.401968732916431e-09,0.0012530224630609,-0.0155760021880269,0.0,0.0,0.0,-0.0092453602701425,60.0,-4.220790386199951,-0.0,-1.0704876984846125e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,9.407301695318893e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.90638873190619e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,7.316837582038715e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,9.906376362778246e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,0.0004699140554293,291.2743835449219,294.1499938964844,286.0833435058594,283.86749267578125,288.2914428710937,286.2289123535156,291.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530804378911,6.406768449096489e-09,0.0012530740350484,-0.0155885638669133,0.0,0.0,0.0,-0.0092477928847074,60.0,-4.235548973083496,-0.0,-1.070575734729573e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.407748439116403e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,9.906858758768068e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,7.317184645216912e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,9.906846389640124e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,0.0004699363780673,291.27349853515625,294.1499938964844,286.06500244140625,283.85870361328125,288.2667541503906,286.21026611328125,291.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531391112133,6.412235631358953e-09,0.0012531327083706,-0.0156028736382722,0.0,0.0,0.0,-0.0092505635693669,60.0,-4.250330448150635,-0.0,-1.0706759923095889e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.408243204234168e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,9.907379717333242e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,7.317568815778941e-05,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,9.907367348205298e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538757324219,0.0,0.0,0.0004699610872194,291.2726135253906,294.1499938964844,286.0466613769531,283.84991455078125,288.2421264648437,286.191650390625,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532041873782,6.418304110411554e-09,0.0012531977845355,-0.0156187564134597,0.0,0.0,0.0,-0.0092536387965083,60.0,-4.265133380889893,-0.0,-1.0707872633020089e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,9.408780897501856e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,9.907945786835626e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,7.317986455745995e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.907933417707682e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,0.000469987920951,291.2716979980469,294.1499938964844,286.0283203125,283.8410949707031,288.21759033203125,286.17303466796875,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532748514786,6.424904608337556e-09,0.0012532684486359,-0.0156360324472188,0.0,0.0,0.0,-0.0092569831758737,60.0,-4.279955387115479,-0.0,-1.0709081266213617e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.409354970557617e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,9.908550418913364e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584533691406,0.0,0.0,7.318433199543506e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562255859375,0.0,0.0,9.90853804978542e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530822753906,0.0,0.0,0.0004700166464317,291.2707824707031,294.1499938964844,286.010009765625,283.832275390625,288.193115234375,286.1544494628906,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533506378531,6.431971844023111e-09,0.0012533442350104,-0.0156545303761959,0.0,0.0,0.0,-0.0092605641111731,60.0,-4.294794082641602,-0.0,-1.0710375875078173e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.409961785422638e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,9.90918924799189e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,7.318905409192666e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,9.909176878863946e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,0.0004700469435192,291.2698669433594,294.1499938964844,285.9916687011719,283.82342529296875,288.1686706542969,286.1358642578125,291.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534306151792,6.439438759997529e-09,0.0012534242123365,-0.0156740732491016,0.0,0.0,0.0,-0.0092643480747938,60.0,-4.309647083282471,-0.0,-1.0711742959301773e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,9.410595521330832e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.909855725709348e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,7.319397263927385e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.909843356581403e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0004700785793829,291.2689208984375,294.1499938964844,285.97332763671875,283.8145751953125,288.14434814453125,286.1172790527344,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535142013803,6.447239631057755e-09,0.0012535076821222,-0.0156944915652275,0.0,0.0,0.0,-0.0092683006078004,60.0,-4.324512481689453,-0.0,-1.0713171150200652e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,9.41125035751611e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.910544758895412e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.319906580960378e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.91053311736323e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0004701112920884,291.2680053710937,294.1499938964844,285.9549865722656,283.8056945800781,288.1200561523437,286.09869384765625,291.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536005815491,6.455308732000731e-09,0.001253594062291,-0.0157156102359294,0.0,0.0,0.0,-0.009272389113903,60.0,-4.3393874168396,-0.0,-1.071464765800556e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.411921200808138e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.911251254379748e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,7.320428267121315e-05,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,9.911239612847568e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,0.000470144819701,291.2670593261719,294.1499938964844,285.9366760253906,283.7968139648437,288.0958251953125,286.08013916015625,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253689173609,6.463583446247867e-09,0.0012536826543509,-0.0157372690737247,0.0,0.0,0.0,-0.0092765809968113,60.0,-4.354269504547119,-0.0,-1.0716162535118201e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.412603685632348e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.91197011899203e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,7.320958684431389e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.911958477459848e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509765625,0.0,0.0,0.0004701789293903,291.26611328125,294.1499938964844,285.9183349609375,283.7879333496094,288.0716857910156,286.0615539550781,291.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537792790681,6.4720020453989954e-09,0.00125377275981,-0.0157593041658401,0.0,0.0,0.0,-0.0092808464542031,60.0,-4.369157791137695,-0.0,-1.0717702991769329e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,9.413293446414173e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.912695531966163e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,7.321494922507554e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535705566406,0.0,0.0,9.912683890433982e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505187988281,0.0,0.0,0.0004702133592218,291.26513671875,294.1499938964844,285.8999938964844,283.7790222167969,288.0475769042969,286.0429992675781,291.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538703158497,6.480501468786315e-09,0.0012538637965917,-0.0157815497368574,0.0,0.0,0.0,-0.0092851528897881,60.0,-4.384047985076904,-0.0,-1.0719259080360645e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.41398393479176e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.913423127727584e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,7.322031888179481e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,9.9134114861954e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,0.0004702478763647,291.2641906738281,294.1499938964844,285.88165283203125,283.7701110839844,288.0235595703125,286.0244445800781,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539614690467,6.489026205258597e-09,0.001253955066204,-0.0158038623631,0.0,0.0,0.0,-0.0092894723638892,60.0,-4.398940086364746,-0.0,-1.0720819432208373e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.41467224038206e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,9.914147085510194e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,7.322566671064124e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,9.914135443978012e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,0.0004702822479885,291.2632141113281,294.1499938964844,285.86334228515625,283.7611694335937,287.99957275390625,286.005859375,291.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540523894131,6.497513194148041e-09,0.001254045870155,-0.0158260762691497,0.0,0.0,0.0,-0.0092937722802162,60.0,-4.413830280303955,-0.0,-1.0722372678628744e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,9.415353270014748e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,9.914863767335191e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,7.323095633182675e-05,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.914852125803009e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0004703162412624,291.2622375488281,294.1499938964844,285.8450012207031,283.7522277832031,287.9756774902344,285.9873046875,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541422620415,6.5059122533739355e-09,0.0012541357427835,-0.0158480573445558,0.0,0.0,0.0,-0.0092980274930596,60.0,-4.428717136383057,-0.0,-1.0723910293108929e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.416021930519491e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.915568080032244e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.323615864152089e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,9.915556438500062e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0004703496815636,291.2612609863281,294.1499938964844,285.82666015625,283.7432861328125,287.95184326171875,285.96875,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542306212708,6.514162542714531e-09,0.0012542241020128,-0.015869652852416,0.0,0.0,0.0,-0.0093022072687745,60.0,-4.44359827041626,-0.0,-1.072542019642242e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,9.416675311513244e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,9.916255658026785e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,7.324123725993559e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,9.916244016494602e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,0.0004703823069576,291.2602844238281,294.1499938964844,285.8083190917969,283.7343139648437,287.92803955078125,285.9501953125,291.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543167686089,6.522216100535161e-09,0.0012543102493509,-0.0158907324075698,0.0,0.0,0.0,-0.0093062873929739,60.0,-4.458471775054932,-0.0,-1.0726895283141857e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.41730831982568e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,9.916922135744244e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,7.324615580728278e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,9.91691049421206e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.0004704139137174,291.25927734375,294.1499938964844,285.7900085449219,283.725341796875,287.9043273925781,285.931640625,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125440035481,6.530017859773807e-09,0.001254393835552,-0.0159111507236957,0.0,0.0,0.0,-0.0093102408573031,60.0,-4.473335266113281,-0.0,-1.0728323474040736e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,9.417916589882223e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.917562420014292e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,7.325089245568961e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,9.917551506077872e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0004704443272203,291.2582702636719,294.1499938964844,285.77166748046875,283.7163391113281,287.8806457519531,285.9130859375,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544806813821,6.537518526528174e-09,0.0012544740457087,-0.0159307830035686,0.0,0.0,0.0,-0.0093140406534075,60.0,-4.488186836242676,-0.0,-1.072969695314896e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,9.418497938895598e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.918173600453883e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,7.32554035494104e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.918162686517462e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0004704733437392,291.2572631835937,294.1499938964844,285.7533264160156,283.70733642578125,287.8570251464844,285.89453125,291.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545571662485,6.54466836280676e-09,0.0012545506469905,-0.0159494951367378,0.0,0.0,0.0,-0.0093176634982228,60.0,-4.503024578094482,-0.0,-1.0731007193953701e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.419046546099707e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503662109375,0.0,0.0,9.91875131148845e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,7.325966726057231e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,9.918740397552028e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0004705007595475,291.2562561035156,294.1499938964844,285.7349853515625,283.69830322265625,287.83349609375,285.8760070800781,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546295765787,6.551422515599371e-09,0.0012546229409053,-0.0159671735018491,0.0,0.0,0.0,-0.0093210851773619,60.0,-4.517845630645752,-0.0,-1.073224424885666e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,9.419559501111507e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2498474121094,0.0,0.0,9.919291915139183e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,7.32636617613025e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,9.919281001202762e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0004705264000222,291.2552490234375,294.1499938964844,285.7166748046875,283.68927001953125,287.8099975585937,285.85748291015625,291.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546970974653,6.557732579182129e-09,0.0012546905782073,-0.0159836895763874,0.0,0.0,0.0,-0.0093242833390831,60.0,-4.532649993896484,-0.0,-1.0733401012430477e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.420033893547952e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.919790318235756e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,7.326734339585528e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,9.919779404299334e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0004705500614363,291.2542419433594,294.1499938964844,285.6983337402344,283.68023681640625,287.7865600585937,285.83892822265625,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547594960778,6.5635523682772146e-09,0.0012547529768198,-0.0159989204257726,0.0,0.0,0.0,-0.0093272319063544,60.0,-4.54743242263794,-0.0,-1.0734468247619589e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.420464630238712e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.92024433799088e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,7.32706903363578e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.92023342405446e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,0.0004705715982709,291.2532043457031,294.1499938964844,285.67999267578125,283.6711730957031,287.7631530761719,285.8204040527344,290.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548161903396,6.56883702987443e-09,0.0012548095546662,-0.016012754291296,0.0,0.0,0.0,-0.0093299094587564,60.0,-4.56219482421875,-0.0,-1.0735437427911165e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.420849528396502e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,9.920648881234229e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,7.327368075493723e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.920637967297807e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,0.000470590806799,291.2521667480469,294.1499938964844,285.6616516113281,283.662109375,287.7398376464844,285.8019104003906,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548665981739,6.573543931409631e-09,0.0012548600789159,-0.0160250719636678,0.0,0.0,0.0,-0.00933229457587,60.0,-4.576932907104492,-0.0,-1.073630144787785e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,9.421184222446756e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.921001037582756e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,7.327628554776311e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.920990123646334e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0004706075415015,291.2511291503906,294.1499938964844,285.6433410644531,283.6530456542969,287.716552734375,285.78338623046875,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549104867503,6.577624667158943e-09,0.0012549038510769,-0.0160357523709535,0.0,0.0,0.0,-0.0093343630433082,60.0,-4.591646671295166,-0.0,-1.0737051070464076e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,9.421465074410662e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.921297169057652e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,7.327846833504736e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,9.921286255121232e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,0.0004706215695478,291.2500915527344,294.1499938964844,285.625,283.6439514160156,287.6933288574219,285.764892578125,290.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549471575766,6.5810388250042714e-09,0.0012549405219033,-0.0160446893423795,0.0,0.0,0.0,-0.0093360934406518,60.0,-4.606330394744873,-0.0,-1.0737678479699753e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425842285156,0.0,0.0,9.42168917390518e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,9.921532910084352e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,7.328020728891715e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,9.92152199614793e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004706327745225,291.2490234375,294.1499938964844,285.6066589355469,283.63482666015625,287.670166015625,285.7464294433594,290.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549762614071,6.583738443310949e-09,0.0012549696257337,-0.0160517543554306,0.0,0.0,0.0,-0.0093374624848365,60.0,-4.62098503112793,-0.0,-1.073817657015752e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,9.421852155355737e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.921703895088284e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.328147330554202e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.921692981151864e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0004706408944912,291.2479858398437,294.1499938964844,285.5883483886719,283.625732421875,287.6470642089844,285.7279357910156,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254997216165,6.585678224979574e-09,0.0012549905804917,-0.0160568319261074,0.0,0.0,0.0,-0.0093384459614753,60.0,-4.635608196258545,-0.0,-1.0738534683696345e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,9.421950380783528e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,9.921807213686408e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,7.32822300051339e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.921796299749984e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.241455078125,0.0,0.0,0.0004706458130385,291.2469177246094,294.1499938964844,285.57000732421875,283.6165771484375,287.6239929199219,285.70947265625,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550095561891,6.586811096553902e-09,0.0012550029205158,-0.0160597953945398,0.0,0.0,0.0,-0.0093390215188264,60.0,-4.6501994132995605,-0.0,-1.07387464254316e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,9.421980212209746e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,9.921838500304148e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,7.328246283577755e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,9.921827586367726e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0004706472973339,291.245849609375,294.1499938964844,285.5516662597656,283.6074523925781,287.6009826660156,285.6910400390625,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550126994028,6.587087764131638e-09,0.0012550061801448,-0.0160605199635028,0.0,0.0,0.0,-0.0093391630798578,60.0,-4.664751529693604,-0.0,-1.0738801137222256e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,9.421937284059824e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,9.921792661771178e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,7.32821281417273e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,9.921782475430518e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0004706451436504,291.2447814941406,294.1499938964844,285.5333251953125,283.5982971191406,287.5780334472656,285.672607421875,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550062965601,6.586458045632071e-09,0.0012549997773021,-0.0160588715225458,0.0,0.0,0.0,-0.0093388454988598,60.0,-4.67926836013794,-0.0,-1.0738691003098213e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,9.421817230759189e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.921666060108691e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,7.328118954319507e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.921655873768032e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23974609375,0.0,0.0,0.0004706391482613,291.24371337890625,294.1499938964844,285.5150146484375,283.589111328125,287.5551452636719,285.6542053222656,290.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549896491691,6.584866873993178e-09,0.0012549830134958,-0.0160547066479921,0.0,0.0,0.0,-0.0093380408361554,60.0,-4.693741798400879,-0.0,-1.07384046543757e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,9.421615686733276e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.921453602146356e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,7.32796179363504e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,9.921443415805696e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0004706291074398,291.2426147460937,294.1499938964844,285.4966735839844,283.5799560546875,287.53228759765625,285.63580322265625,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549620587378,6.582260514420568e-09,0.0012549554230645,-0.0160478837788105,0.0,0.0,0.0,-0.0093367220833897,60.0,-4.708175659179688,-0.0,-1.0737932853999157e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.421328286407515e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.921150922309609e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430419921875,0.0,0.0,7.327737694140524e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,9.921140735968947e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0004706147301476,291.2415466308594,294.1499938964844,285.47833251953125,283.5707397460937,287.5094909667969,285.6174011230469,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549229431897,6.578575462157232e-09,0.0012549164239317,-0.0160382390022277,0.0,0.0,0.0,-0.0093348566442728,60.0,-4.722559928894043,-0.0,-1.073726494382754e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,9.420949209015816e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,9.920751472236589e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,7.327443017857149e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,9.920741285895927e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,0.0004705958126578,291.2404479980469,294.1499938964844,285.4599914550781,283.5615539550781,287.4867248535156,285.5990600585937,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548718368634,6.573751765159841e-09,0.0012548652011901,-0.0160256139934062,0.0,0.0,0.0,-0.0093324147164821,60.0,-4.7368998527526855,-0.0,-1.073638884463435e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.420473361387847e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,9.920250158756971e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,7.327072671614587e-05,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2399597167969,0.0,0.0,9.920239972416312e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0004705720348283,291.2393493652344,294.1499938964844,285.4416809082031,283.5523376464844,287.4640197753906,285.5807189941406,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548076920211,6.5677165927979794e-09,0.0012548010563477,-0.0160098168998956,0.0,0.0,0.0,-0.0093293599784374,60.0,-4.751184463500977,-0.0,-1.0735291056107601e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,9.41989419516176e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.919640433508904e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,7.32662228983827e-05,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,9.919630247168244e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0004705431056208,291.2382507324219,294.1499938964844,285.42333984375,283.5430908203125,287.4413757324219,285.5623779296875,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547299265861,6.560399778976489e-09,0.0012547232909128,-0.0159906651824712,0.0,0.0,0.0,-0.0093256551772356,60.0,-4.765415191650391,-0.0,-1.073396020956352e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
