time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.41920661716722e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,9.91891574813053e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,7.326086779357865e-05,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,9.91890556178987e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0004705087631009,291.2371520996094,294.1499938964844,285.4049987792969,283.53387451171875,287.4187927246094,285.5440979003906,290.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546374928206,6.551720499459179e-09,0.0012546309735625,-0.0159679483622312,0.0,0.0,0.0,-0.0093212611973285,60.0,-4.77958869934082,-0.0,-1.073237996251919e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,9.418402623850852e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.91806882666424e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,7.325461774598807e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.91805864032358e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0004704685998149,291.23602294921875,294.1499938964844,285.3866577148437,283.52459716796875,287.396240234375,285.5258178710937,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545298086479,6.5415934891177585e-09,0.0012545231729745,-0.0159414429217576,0.0,0.0,0.0,-0.0093161333352327,60.0,-4.793704032897949,-0.0,-1.0730536104119893e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.417474939255044e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,9.917091665556654e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,7.32473999960348e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,9.917082206811756e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,0.0004704222665168,291.23492431640625,294.1499938964844,285.36834716796875,283.5153503417969,287.37371826171875,285.507568359375,290.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544054770842,6.529924156950528e-09,0.0012543989578261,-0.0159108992666006,0.0,0.0,0.0,-0.0093102240934968,60.0,-4.807748317718506,-0.0,-1.0728410870797236e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,9.41641628742218e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.91597698885016e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,7.323916361201555e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23681640625,0.0,0.0,9.915966802509502e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0004703693848568,291.2337951660156,294.1499938964844,285.3500061035156,283.5060729980469,287.3512878417969,285.4893493652344,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542637996375,6.516615691509742e-09,0.0012542572803795,-0.0158760659396648,0.0,0.0,0.0,-0.0093034850433468,60.0,-4.821727752685547,-0.0,-1.072598649898282e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,9.415220119990408e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.914717520587146e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,7.3229857662227e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.914707334246486e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,0.0004703096637967,291.2326965332031,294.1499938964844,285.3316650390625,283.49664306640625,287.328857421875,285.4711608886719,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541038449853,6.501594818075773e-09,0.0012540973257273,-0.0158367492258548,0.0,0.0,0.0,-0.0092958789318799,60.0,-4.835627555847168,-0.0,-1.072325019890741e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.41388716455549e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,9.913313260767608e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,7.32194894226268e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.913303074426948e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,0.0004702430451288,291.2315673828125,294.1499938964844,285.3133239746094,283.48699951171875,287.3065185546875,285.4530029296875,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539254967123,6.484860204380993e-09,0.0012539190938696,-0.0157929491251707,0.0,0.0,0.0,-0.0092874048277735,60.0,-4.849454879760742,-0.0,-1.0720201970570997e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.412415965925902e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359313964844,0.0,0.0,9.911763481795788e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,7.320804434129968e-05,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.91175402305089e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0004701695579569,291.2304382324219,294.1499938964844,285.2950134277344,283.4770812988281,287.2842102050781,285.43487548828125,290.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537288712337,6.466402968641205e-09,0.001253722468391,-0.0157446395605802,0.0,0.0,0.0,-0.0092780580744147,60.0,-4.863197326660156,-0.0,-1.071683968234538e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.410806524101643e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352600097656,0.0,0.0,9.910068183671684e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,7.319552241824567e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,9.910058724926785e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,0.0004700891731772,291.2292785644531,294.1499938964844,285.27667236328125,283.4669189453125,287.2619323730469,285.4167785644531,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535138521343,6.446219558142729e-09,0.0012535073328763,-0.0156918112188577,0.0,0.0,0.0,-0.0092678368091583,60.0,-4.876864910125732,-0.0,-1.0713162623687825e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.409058111486956e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,9.908226638799532e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,7.318191637750715e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.908217180054636e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0004700018034782,291.2281494140625,294.1499938964844,285.2583312988281,283.4565124511719,287.23974609375,285.3987121582031,290.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532802065834,6.424297982476901e-09,0.0012532738037407,-0.0156344324350357,0.0,0.0,0.0,-0.0092567363753914,60.0,-4.890444278717041,-0.0,-1.0709170084055589e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,9.407169272890314e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,9.906238119583576e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,7.316722621908411e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.906228660838678e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.0004699074779637,291.2270202636719,294.1499938964844,285.239990234375,283.4459228515625,287.2175598144531,285.3807067871094,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530280509963,6.400632912573201e-09,0.0012530216481536,-0.0155724911019206,0.0,0.0,0.0,-0.0092447521165013,60.0,-4.903943061828613,-0.0,-1.0704859931820465e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.40514073590748e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,9.904101170832293e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,7.315144466701895e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.904091712087391e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,0.0004698061675298,291.2258605957031,294.1499938964844,285.2216796875,283.4350891113281,287.1954650878906,285.3627014160156,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527571525424,6.375217243004272e-09,0.0012527507496997,-0.0155059676617383,0.0,0.0,0.0,-0.0092318803071975,60.0,-4.917358875274658,-0.0,-1.070023216698246e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.402971772942692e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,9.9018172477372e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.313457172131166e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.9018077889923e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0004696978139691,291.2247009277344,294.1499938964844,285.2033386230469,283.4240417480469,287.1733703613281,285.3447570800781,290.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524675112217,6.3480469769672254e-09,0.0012524612247943,-0.0154348518699407,0.0,0.0,0.0,-0.0092181209474802,60.0,-4.930695056915283,-0.0,-1.06952853684561e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.400661656400187e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.899384167511016e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.311660010600463e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.899374708766118e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0004695824172813,291.2235412597656,294.1499938964844,285.1849975585937,283.4128112792969,287.1513671875,285.3268737792969,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521591270342,6.319117673569963e-09,0.0012521528406068,-0.0153591316193342,0.0,0.0,0.0,-0.0092034712433815,60.0,-4.943939208984375,-0.0,-1.069001953624138e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.398211113875732e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.896803385345264e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.309754437301308e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.896793926600368e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0004694600065704,291.222412109375,294.1499938964844,285.1666564941406,283.4013671875,287.12939453125,285.3090209960937,290.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518321163952,6.288434661883002e-09,0.0012518258299678,-0.0152788208797574,0.0,0.0,0.0,-0.009187932126224,60.0,-4.9571027755737305,-0.0,-1.0684435380881041e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.39561941777356e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.894074173644184e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,7.307738269446418e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.894064714899288e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0004693305236287,291.2212219238281,294.1499938964844,285.1483459472656,283.3897705078125,287.1074523925781,285.29119873046875,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251486246474,6.255990836478986e-09,0.0012514799600467,-0.0151938991621136,0.0,0.0,0.0,-0.0091715017333626,60.0,-4.970172882080078,-0.0,-1.067853148128961e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,9.392889478476718e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.89119944279082e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,7.305615145014599e-05,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.891189984045924e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0004691942012868,291.2200622558594,294.1499938964844,285.1300048828125,283.3779602050781,287.0855712890625,285.2734069824219,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251121982932,6.221826165386801e-09,0.00125111581292,-0.0151044754311442,0.0,0.0,0.0,-0.0091541996225714,60.0,-4.98315954208374,-0.0,-1.0672317074522653e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.390021295985208e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.888178465189412e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,7.303383608814329e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279663085937,0.0,0.0,9.888169734040277e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0004690509231295,291.2189025878906,294.1499938964844,285.1116638183594,283.3659973144531,287.063720703125,285.25567626953125,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507393257692,6.185928214108571e-09,0.0012507331557571,-0.0150105124339461,0.0,0.0,0.0,-0.0091360202059149,60.0,-4.996058940887451,-0.0,-1.0665788607866489e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.387016325490548e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.885014151223004e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,7.301046571228653e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.885005420073868e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,0.000468900805572,291.2177124023437,294.1499938964844,285.09332275390625,283.3538818359375,287.0419311523437,285.2380065917969,290.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503383914008,6.148328068888986e-09,0.0012503322213888,-0.0149120949208736,0.0,0.0,0.0,-0.0091169783845543,60.0,-5.008876323699951,-0.0,-1.0658952476205741e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.38387747737579e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.88170868367888e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,7.298604759853333e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,9.881699224933982e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0004687440232373,291.216552734375,294.1499938964844,285.07501220703125,283.34161376953125,287.02020263671875,285.2203674316406,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499196454882,6.109050598723797e-09,0.0012499135918915,-0.0148092862218618,0.0,0.0,0.0,-0.0090970862656831,60.0,-5.021599769592285,-0.0,-1.065181365333956e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.380606934428216e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,9.878264245344326e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.296061085071415e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.878255514195188e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004685806343331,291.2153625488281,294.1499938964844,285.0566711425781,283.32916259765625,286.9985046386719,285.2027893066406,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249483320862,6.068132218928213e-09,0.0012494772672653,-0.0147021813318133,0.0,0.0,0.0,-0.0090763643383979,60.0,-5.034238338470459,-0.0,-1.0644379244695301e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.37720833462663e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.874684474198148e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.29341700207442e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.87467574304901e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,0.0004684108716901,291.21417236328125,294.1499938964844,285.038330078125,283.3166198730469,286.9768371582031,285.18524169921875,290.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490299995988,6.025612009352699e-09,0.0012490239460021,-0.0145908836275339,0.0,0.0,0.0,-0.0090548302978277,60.0,-5.046792507171631,-0.0,-1.0636655645157589e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.37368458835408e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.870974463410676e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,7.290676148841158e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.87096573226154e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0004682348808273,291.2130126953125,294.1499938964844,285.0199890136719,283.30389404296875,286.9552307128906,285.1677551269531,290.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485600309446,5.981538819810339e-09,0.0012485540937632,-0.0144755197688937,0.0,0.0,0.0,-0.0090325092896819,60.0,-5.059267520904541,-0.0,-1.0628653512867461e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,9.370040788780898e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.867137123364957e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,7.287842163350433e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.867128392215818e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0004680528654716,291.2118225097656,294.1499938964844,285.0016784667969,283.29107666015625,286.93365478515625,285.1503295898437,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480741133913,5.935962832381847e-09,0.0012480681762099,-0.0143562220036983,0.0,0.0,0.0,-0.0090094283223152,60.0,-5.071652412414551,-0.0,-1.062038137433774e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.366282029077412e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.863178274827078e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.284918683581054e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,9.863170271273702e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0004678650875575,291.2106018066406,294.1499938964844,284.9833374023437,283.27813720703125,286.9121398925781,285.1329345703125,290.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475728290155,5.88894932818107e-09,0.0012475668918341,-0.0142331616953015,0.0,0.0,0.0,-0.0089856190606951,60.0,-5.083962440490723,-0.0,-1.061185130879494e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.36241340241395e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.859104466158895e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,7.281909347511828e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.85909573500976e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0004676718381233,291.2094116210937,294.1499938964844,284.9649963378906,283.2650756835937,286.8906555175781,285.1156005859375,290.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470568763092,5.840561811965017e-09,0.0012470510555431,-0.0141065036877989,0.0,0.0,0.0,-0.0089611131697893,60.0,-5.096188068389893,-0.0,-1.0603075395465569e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.358440729556604e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,9.85492006293498e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,7.278818520717323e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.854912059381604e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0004674733791034,291.2082214355469,294.1499938964844,284.9466552734375,283.2519226074219,286.86920166015625,285.09832763671875,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465270701795,5.7908784434346225e-09,0.0012465212494134,-0.013976452872157,0.0,0.0,0.0,-0.0089359516277909,60.0,-5.10834264755249,-0.0,-1.0594067845204337e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.35436983127147e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.850633796304464e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,7.275652751559392e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.850625065155329e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0004672700597438,291.20703125,294.1499938964844,284.9283447265625,283.2386779785156,286.84783935546875,285.08111572265625,290.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459842255339,5.739976050023188e-09,0.0012459785211831,-0.013843210414052,0.0,0.0,0.0,-0.0089101726189255,60.0,-5.120418548583984,-0.0,-1.05848435794087e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.350208711111918e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.846251487033442e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,7.272416405612603e-05,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.846243483480066e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004670622001867,291.205810546875,294.1499938964844,284.9100036621094,283.225341796875,286.82647705078125,285.0639343261719,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124542939011,5.6879434495726855e-09,0.0012454236857593,-0.0137070082128047,0.0,0.0,0.0,-0.0088838208466768,60.0,-5.132429122924805,-0.0,-1.057541823001884e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.345964645035564e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.84178259386681e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,7.269114576047286e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,9.841773862717672e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004668502078857,291.20458984375,294.1499938964844,284.89166259765625,283.2119140625,286.80517578125,285.0468139648437,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448634952306,5.634872568549554e-09,0.0012448579072952,-0.0135680884122848,0.0,0.0,0.0,-0.0088569428771734,60.0,-5.14436674118042,-0.0,-1.0565809560603157e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.341644909000024e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.83723293757066e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,7.265754538821056e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,9.837224206421524e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0004666344029828,291.2033996582031,294.1499938964844,284.8733215332031,283.19842529296875,286.7839050292969,285.02978515625,290.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442874722182,5.580853112974182e-09,0.0012442818842828,-0.0134266838431358,0.0,0.0,0.0,-0.008829585276544,60.0,-5.156240940093994,-0.0,-1.0556033203101833e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.337258234154432e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.832613432081416e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,7.262342842295766e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.83260542852804e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004664153093472,291.2021789550781,294.1499938964844,284.8550109863281,283.18487548828125,286.7626953125,285.0127868652344,290.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437026016414,5.526009871914539e-09,0.0012436970137059,-0.0132831232622265,0.0,0.0,0.0,-0.0088018104434013,60.0,-5.1680588722229,-0.0,-1.0546112605425153e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.332812624052168e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.82793208095245e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,7.258885307237506e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.827924077399076e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,0.0004661932471208,291.2009582519531,294.1499938964844,284.836669921875,283.1712646484375,286.74151611328125,284.9958190917969,290.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431099312379,5.470428110498915e-09,0.0012431044597178,-0.0131376283243298,0.0,0.0,0.0,-0.0087736612185835,60.0,-5.179824352264404,-0.0,-1.053606268897056e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.328317537438124e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.823198342928664e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,7.25538848200813e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.823189611779526e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,0.000465968681965,291.1997375488281,294.1499938964844,284.8183288574219,283.1575927734375,286.7203674316406,284.9789428710937,290.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425105087459,5.414223736011081e-09,0.0012425050372257,-0.0129905026406049,0.0,0.0,0.0,-0.0087451972067356,60.0,-5.191534519195557,-0.0,-1.0525904770020136e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.323781705461442e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.818421676754951e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,7.251860370161012e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.818412945605814e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0004657421086449,291.1985168457031,294.1499938964844,284.79998779296875,283.14385986328125,286.69927978515625,284.9621276855469,290.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241905731149,5.357513988002438e-09,0.0012419003760442,-0.0128420526161789,0.0,0.0,0.0,-0.008716476149857,60.0,-5.203201770782471,-0.0,-1.051566087539868e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.31921458686702e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.813611541176216e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,7.248307520058006e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.81360353762284e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0004655139637179,291.1972961425781,294.1499938964844,284.7816772460937,283.130126953125,286.67822265625,284.9453430175781,290.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412967626005,5.300412109221497e-09,0.001241291523911,-0.0126925762742757,0.0,0.0,0.0,-0.0086875576525926,60.0,-5.214823722839356,-0.0,-1.0505350900302801e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.314625640399754e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.808778850128874e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,7.244738662848249e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.8087708465755e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004652847419492,291.196044921875,294.1499938964844,284.7633361816406,283.1163330078125,286.6571960449219,284.9286193847656,290.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406850000843,5.243041112379387e-09,0.0012406797613948,-0.012542393989861,0.0,0.0,0.0,-0.0086585022509098,60.0,-5.226413249969482,-0.0,-1.0494997582100041e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.310024324804544e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.80393378995359e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.241159619297832e-05,297.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.803925786400214e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,0.0004650549090001,291.19482421875,294.1499938964844,284.7449951171875,283.1025390625,286.63623046875,284.9119567871094,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400714913383,5.185518237027509e-09,0.0012400663690641,-0.0123918130993843,0.0,0.0,0.0,-0.0086293695494532,60.0,-5.237968921661377,-0.0,-1.0484622237072473e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.30542082642205e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.79908581939526e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,7.237579120555893e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.799077815841883e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.0004648249596357,291.193603515625,294.1499938964844,284.7266540527344,283.0887145996094,286.61529541015625,284.8953552246094,290.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394577497616,5.127969160412249e-09,0.0012394526274874,-0.0122411623597145,0.0,0.0,0.0,-0.0086002238094806,60.0,-5.24950122833252,-0.0,-1.0474246892044905e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.300825331592932e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.794245852390304e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,7.234004442580044e-05,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.79423857643269e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.000464595388621,291.1923522949219,294.1499938964844,284.7083435058594,283.07489013671875,286.5943908691406,284.8787841796875,290.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388450559228,5.0705142307094775e-09,0.001238840050064,-0.0120907584205269,0.0,0.0,0.0,-0.0085711255669593,60.0,-5.261011600494385,-0.0,-1.0463893573842142e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
