time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,9.296247299062088e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.789424802875146e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,7.230443588923663e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.78941679932177e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004643666907213,291.19110107421875,294.1499938964844,284.69000244140625,283.0610656738281,286.57354736328125,284.8623046875,290.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382346903905,5.013278236987162e-09,0.0012382296845316,-0.0119409263134002,0.0,0.0,0.0,-0.008542139083147,60.0,-5.272508144378662,-0.0,-1.0453584309289e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,9.291696187574416e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.784632129594684e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,7.226903835544363e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.78462485363707e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004641393607016,291.1898803710937,294.1499938964844,284.6716613769531,283.0472412109375,286.5527038574219,284.8458557128906,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376279337331,4.956384191956431e-09,0.0012376229278743,-0.0117919882759451,0.0,0.0,0.0,-0.008513324894011,60.0,-5.283996105194092,-0.0,-1.0443342546295753e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.287182183470576e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.779878746485338e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,7.223392458399758e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.779871470527723e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0004639138933271,291.1886291503906,294.1499938964844,284.6533203125,283.0334167480469,286.53192138671875,284.8294372558594,290.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370261829346,4.899954664239203e-09,0.0012370212934911,-0.0116442665457725,0.0,0.0,0.0,-0.0084847463294863,60.0,-5.2954816818237305,-0.0,-1.0433188890601741e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.28271547309123e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.775174839887768e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.219918188638985e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.775167563930154e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0004636907833628,291.1873779296875,294.1499938964844,284.635009765625,283.0196228027344,286.5111999511719,284.8131103515625,290.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364306021481,4.8441113342789785e-09,0.0012364257127046,-0.0114980768412351,0.0,0.0,0.0,-0.008456464856863,60.0,-5.30696964263916,-0.0,-1.0423145369031773e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.278304787585512e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.770530596142636e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.216487574623898e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.77052259258926e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004634704673662,291.1861267089844,294.1499938964844,284.6166687011719,283.005859375,286.490478515625,284.7967834472656,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358425883576,4.788974994340833e-09,0.0012358378153294,-0.0113537386059761,0.0,0.0,0.0,-0.0084285410121083,60.0,-5.3184661865234375,-0.0,-1.0413234008410654e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.273961040889844e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.765955473994836e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,7.213108619907871e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.765948198037222e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0004632534692063,291.18487548828125,294.1499938964844,284.59832763671875,282.9921264648437,286.4698181152344,284.780517578125,290.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352634221315,4.73466377215459e-09,0.0012352586491033,-0.0112115601077675,0.0,0.0,0.0,-0.0084010353311896,60.0,-5.329977512359619,-0.0,-1.0403475414477725e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.269692236557604e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.761460387380794e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.209788600448519e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.761452383827418e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0004630402254406,291.1836242675781,294.1499938964844,284.5799865722656,282.9784240722656,286.4491577148437,284.7643127441406,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346942676231,4.681295795450069e-09,0.0012346896110102,-0.0110718486830592,0.0,0.0,0.0,-0.0083740064874291,60.0,-5.341507911682129,-0.0,-1.0393890903515057e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.265507833333686e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.757054067449644e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.206534064607695e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.757046063896269e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0004628312308341,291.182373046875,294.1499938964844,284.5616760253906,282.9647827148437,286.4285583496094,284.7481384277344,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341364054009,4.6289851951542005e-09,0.001234131748788,-0.0109349060803651,0.0,0.0,0.0,-0.0083475140854716,60.0,-5.353065490722656,-0.0,-1.0384501081261989e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.261417289962992e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.752745972946286e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.203352288343012e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.752738696988672e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004626268928404,291.1810913085937,294.1499938964844,284.5433349609375,282.951171875,286.4079895019531,284.73199462890625,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335909996181,4.577845214015497e-09,0.0012335864594206,-0.010801026597619,0.0,0.0,0.0,-0.0083216149359941,60.0,-5.36465311050415,-0.0,-1.0375324421829649e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.257429337594658e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.74854629021138e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.200250547612086e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.748539014253764e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004624277062248,291.1798400878906,294.1499938964844,284.5249938964844,282.9376525878906,286.387451171875,284.71588134765625,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233059214428,4.527985986158001e-09,0.0012330546742305,-0.0106704998761415,0.0,0.0,0.0,-0.008296363055706,60.0,-5.376280307769775,-0.0,-1.0366382241500105e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.25355270737782e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.74446375039406e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.197234663181007e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.744456474436448e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004622340493369,291.1785583496094,294.1499938964844,284.50665283203125,282.9241943359375,286.366943359375,284.6997985839844,290.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325423303991,4.479515425259706e-09,0.0012325379066169,-0.0105436071753501,0.0,0.0,0.0,-0.0082718152552843,60.0,-5.3879499435424805,-0.0,-1.0357693014384497e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.249795402865856e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.740507084643468e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.194312638603151e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.740499808685854e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004620463587343,291.17730712890625,294.1499938964844,284.48834228515625,282.9107971191406,286.3464660644531,284.6837463378906,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320413952693,4.432538780463346e-09,0.0012320369714871,-0.0104206260293722,0.0,0.0,0.0,-0.0082480246201157,60.0,-5.399667739868164,-0.0,-1.0349274504051209e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.246166155207902e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.7366857517045e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.191489567048848e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.736678475746884e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004618650709744,291.176025390625,294.1499938964844,284.4700012207031,282.8974914550781,286.3260498046875,284.6676940917969,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315574567764,4.387159080465608e-09,0.0012315530329942,-0.0103018246591091,0.0,0.0,0.0,-0.0082250414416193,60.0,-5.411436557769775,-0.0,-1.0341145895154119e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.242672967957331e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.733006299939008e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.18877199687995e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.732999023981392e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004616905935108,291.1747436523437,294.1499938964844,284.45166015625,282.88427734375,286.3056335449219,284.65167236328125,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310915626585,4.343476245338706e-09,0.0012310872552916,-0.0101874656975269,0.0,0.0,0.0,-0.0082029188051819,60.0,-5.423269271850586,-0.0,-1.0333324240718866e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.239323117071764e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.72947891568765e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.186166476458311e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.729471639730036e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004615232464857,291.1734924316406,294.1499938964844,284.4333190917969,282.87115478515625,286.2852478027344,284.6356811523437,290.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306448770686,4.301588418798019e-09,0.0012306405697017,-0.0100778052583336,0.0,0.0,0.0,-0.0081817042082548,60.0,-5.43516206741333,-0.0,-1.0325826593771128e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.236125333700328e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.726110874908044e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.183678826550022e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.726103598950432e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004613634955603,291.1722106933594,294.1499938964844,284.4150085449219,282.8581237792969,286.264892578125,284.61968994140625,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302183313295,4.2615906359344535e-09,0.0012302140239626,-0.0099730929359793,0.0,0.0,0.0,-0.0081614479422569,60.0,-5.44713020324707,-0.0,-1.031867000733655e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.233085438609125e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.722909453557804e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.181314867921174e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.722902905195951e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004612116608768,291.1709289550781,294.1499938964844,284.39666748046875,282.84521484375,286.2445678710937,284.60369873046875,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298128567636,4.223576155482078e-09,0.001229808665812,-0.0098735718056559,0.0,0.0,0.0,-0.0081421956419944,60.0,-5.459168434143066,-0.0,-1.0311870823898064e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.230212162947282e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.719883382786064e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.179079693742096e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.719876834424213e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.000461068120785,291.1696472167969,294.1499938964844,284.3783264160156,282.8323974609375,286.2242736816406,284.58770751953125,290.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294296175241,4.1876369039073325e-09,0.0012294254265725,-0.0097794830799102,0.0,0.0,0.0,-0.0081239938735961,60.0,-5.471292495727539,-0.0,-1.0305444675395849e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.22751205507666e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.717039938550442e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.176979124778882e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.71703339018859e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004609332536347,291.1683349609375,294.1499938964844,284.3599853515625,282.8197326660156,286.2040100097656,284.5716857910156,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290694285184,4.153860366784556e-09,0.0012290653539821,-0.0096910567954182,0.0,0.0,0.0,-0.0081068882718682,60.0,-5.48349666595459,-0.0,-1.0299407193770096e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.224991663359106e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.71438639680855e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.17501898179762e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.714379120850936e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004608073795679,291.16705322265625,294.1499938964844,284.3416748046875,282.80718994140625,286.18377685546875,284.5556640625,290.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287332210689,4.12233580604493e-09,0.0012287291465327,-0.0096085257828235,0.0,0.0,0.0,-0.0080909226089715,60.0,-5.495797157287598,-0.0,-1.0293774010960989e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.222658991347998e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.71192930592224e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.173204357968643e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.711922757560389e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004606908478308,291.165771484375,294.1499938964844,284.3233337402344,282.7947692871094,286.16357421875,284.5396423339844,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012284220429137,4.093147598638325e-09,0.0012284179683774,-0.0095321116968989,0.0,0.0,0.0,-0.0080761406570672,60.0,-5.508191585540772,-0.0,-1.028856004836598e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.220519859809428e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.70967739704065e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.171541074058041e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.709670121083036e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0004605840076692,291.1644592285156,294.1499938964844,284.30499267578125,282.7825012207031,286.14337158203125,284.5235595703125,290.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281365925446,4.066381453782242e-09,0.0012281325180083,-0.0094620371237397,0.0,0.0,0.0,-0.0080625852569937,60.0,-5.52068567276001,-0.0,-1.0283780227382524e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.21858154470101e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.70763576333411e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.170033495640382e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.707629214972258e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004604871792253,291.1631774902344,294.1499938964844,284.2866516113281,282.7703857421875,286.12322998046875,284.5074768066406,290.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278779176995,4.042120416158923e-09,0.0012278738431632,-0.0093985218554735,0.0,0.0,0.0,-0.0080502983182668,60.0,-5.533279895782471,-0.0,-1.0279448048322593e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.216850594384596e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.705813135951756e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.168686715885997e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.705805859994145e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.000460400711745,291.161865234375,294.1499938964844,284.2683410644531,282.7583923339844,286.10308837890625,284.4913024902344,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276468332856,4.020449306807451e-09,0.0012276428751647,-0.0093417856842279,0.0,0.0,0.0,-0.0080393236130476,60.0,-5.545993328094482,-0.0,-1.0275579853669117e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.215332102030516e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.70421388046816e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,7.167505827965215e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.704207332106309e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004603248671628,291.1605529785156,294.1499938964844,284.25,282.74658203125,286.0829467773437,284.4751281738281,290.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227444037795,4.001431186395621e-09,0.0012274400796741,-0.0092919962480664,0.0,0.0,0.0,-0.0080296918749809,60.0,-5.558813571929932,-0.0,-1.0272186301563124e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.213980956701562e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.702790703158826e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.166454452089965e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.702784154796972e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004602573462761,291.1592712402344,294.1499938964844,284.2316589355469,282.73504638671875,286.0628662109375,284.4588623046875,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272635940462,3.984499841180877e-09,0.0012272596359252,-0.0092476699501276,0.0,0.0,0.0,-0.0080211171880364,60.0,-5.571753978729248,-0.0,-1.0269165073850672e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.212735312758014e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.701478848000988e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.165485294535756e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.701472299639136e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004601951513905,291.157958984375,294.1499938964844,284.2133483886719,282.72381591796875,286.04278564453125,284.4425354003906,290.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227097120136,3.968890105454648e-09,0.001227093162015,-0.0092068025842309,0.0,0.0,0.0,-0.0080132121220231,60.0,-5.584774971008301,-0.0,-1.0266380456869229e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.211593715008348e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.700276132207364e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.164596900111064e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.700269583845512e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0004601381078828,291.1566467285156,294.1499938964844,284.19500732421875,282.7129211425781,286.0227355957031,284.4261474609375,290.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269446160644,3.95457666613197e-09,0.0012269406579434,-0.0091693298891186,0.0,0.0,0.0,-0.0080059636384248,60.0,-5.597872257232666,-0.0,-1.0263827476819642e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.210551797877996e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.699178917799144e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.163787086028606e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.699172369437292e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004600860702339,291.15533447265625,294.1499938964844,284.1766662597656,282.70233154296875,286.0027160644531,284.40972900390625,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268053833395,3.9415142261134414e-09,0.0012268014252185,-0.0091351317241787,0.0,0.0,0.0,-0.0079993484541773,60.0,-5.611025333404541,-0.0,-1.0261498317731821e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.209607378579676e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.698184294393286e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.163052214309573e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.698177746031432e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0004600388929247,291.1540222167969,294.1499938964844,284.1583251953125,282.6920471191406,285.9826965332031,284.3932189941406,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266790727153,3.9296641496378015e-09,0.0012266751145944,-0.0091041075065732,0.0,0.0,0.0,-0.0079933470115065,60.0,-5.624239444732666,-0.0,-1.0259385874178409e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.208756091538815e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.69728789641522e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,7.162390102166682e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.697281348053366e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004599963722284,291.1526794433594,294.1499938964844,284.1400146484375,282.6820373535156,285.9627380371094,284.37664794921875,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265652185305,3.918980251427229e-09,0.0012265612604096,-0.0090761370956897,0.0,0.0,0.0,-0.0079879369586706,60.0,-5.637506484985352,-0.0,-1.0257480909103833e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.207995026372372e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.696486085886136e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.161797839216888e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.696479537524284e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0004599583626259,291.1513671875,294.1499938964844,284.1216735839844,282.6723022460937,285.9427490234375,284.3599853515625,290.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264633551239,3.909421231185206e-09,0.001226459397003,-0.0090511115267872,0.0,0.0,0.0,-0.0079830959439277,60.0,-5.650825500488281,-0.0,-1.0255777738166216e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.207320545101538e-05,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.69577522482723e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,7.161273242672905e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.69576940406114e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004599246603902,291.1500244140625,294.1499938964844,284.10333251953125,282.6628112792969,285.9228210449219,284.3432922363281,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263730168342,3.900944012258378e-09,0.0012263690587133,-0.0090289171785116,0.0,0.0,0.0,-0.0079788034781813,60.0,-5.664191722869873,-0.0,-1.025426712430999e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.206729737343268e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.695153130451216e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.160812674555928e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.695146582089365e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004598951200023,291.1487121582031,294.1499938964844,284.0849914550781,282.653564453125,285.9028625488281,284.3265380859375,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226293738,3.8935090707070685e-09,0.0012262898962944,-0.0090094525367021,0.0,0.0,0.0,-0.0079750381410121,60.0,-5.677610874176025,-0.0,-1.0252942672650533e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.20621823752299e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.694614709587768e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.160415407270193e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.694608161225916e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.000459869595943,291.1473693847656,294.1499938964844,284.0666809082031,282.6445617675781,285.8829650878906,284.3096923828125,290.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262251693755,3.887071109431872e-09,0.0012262213276699,-0.0089925974607467,0.0,0.0,0.0,-0.007971778512001,60.0,-5.691073894500732,-0.0,-1.0251795856675017e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.205783862853424e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.694157051853836e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.160077075241134e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.694150503491984e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004598478844854,291.14605712890625,294.1499938964844,284.04833984375,282.6357727050781,285.8630676269531,284.29278564453125,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261668452993,3.881592380849952e-09,0.0012261630035936,-0.0089782541617751,0.0,0.0,0.0,-0.0079690041020512,60.0,-5.704585552215576,-0.0,-1.025082028149882e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.205422247759998e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.693776519270614e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.159796223277226e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.69376997090876e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004598298401106,291.14471435546875,294.1499938964844,284.0299987792969,282.627197265625,285.8432006835937,284.2758178710937,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261183001101,3.877027587861903e-09,0.0012261143419891,-0.0089663034304976,0.0,0.0,0.0,-0.007966692559421,60.0,-5.718137264251709,-0.0,-1.0250008131151844e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.20513120945543e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.693469473859297e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.159569213399664e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.693463653093204e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0004598153172992,291.14337158203125,294.1499938964844,284.0116577148437,282.61883544921875,285.8233337402344,284.2587585449219,290.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260789517313,3.873339871063308e-09,0.0012260751100257,-0.0089566484093666,0.0,0.0,0.0,-0.0079648252576589,60.0,-5.731733798980713,-0.0,-1.0249351589664005e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.204907109960914e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.693233005236834e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,7.159394590416923e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.693227184470744e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0004598040832206,291.1420288085937,294.1499938964844,283.99334716796875,282.6106262207031,285.8034973144531,284.2416687011719,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260486837476,3.870485265622392e-09,0.0012260447256267,-0.0089491745457053,0.0,0.0,0.0,-0.0079633798450231,60.0,-5.745367050170898,-0.0,-1.0248844262150669e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
