time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.20474631129764e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.693063475424424e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,7.159269443945959e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.693057654658332e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0004597960796672,291.14068603515625,294.1499938964844,283.9750061035156,282.6025695800781,285.7836608886719,284.2244873046875,290.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260267976671,3.868426912134737e-09,0.0012260229559615,-0.0089437859132885,0.0,0.0,0.0,-0.0079623376950621,60.0,-5.759041786193848,-0.0,-1.0248479043184489e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.204645903082564e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.692957974039018e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.159191591199487e-05,297.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.692952153272928e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004597910738084,291.13934326171875,294.1499938964844,283.9566650390625,282.5946960449219,285.76385498046875,284.2072448730469,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260129442438,3.867122622125407e-09,0.0012260091025382,-0.00894037168473,0.0,0.0,0.0,-0.0079616773873567,60.0,-5.772751331329346,-0.0,-1.0248248116795369e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.20460297493264e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.69291286310181e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,7.159158121794462e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.692906314739956e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004597889201249,291.1379699707031,294.1499938964844,283.9383239746094,282.58697509765625,285.7440795898437,284.1899108886719,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260067742317,3.866534203922356e-09,0.0012260029325261,-0.008938830345869,0.0,0.0,0.0,-0.0079613802954554,60.0,-5.786495208740234,-0.0,-1.024814437755595e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.204613888869062e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.692924504633992e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.159166852943599e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.69291795627214e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0004597894730977,291.1366271972656,294.1499938964844,283.9200134277344,282.5793762207031,285.72430419921875,284.17254638671875,290.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260078219696,3.866622133585906e-09,0.001226003980264,-0.0089390603825449,0.0,0.0,0.0,-0.007961424998939,60.0,-5.8002705574035645,-0.0,-1.024816214112434e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.204676462104544e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.69298998825252e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.159214874263853e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.692984167486428e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004597925872076,291.13525390625,294.1499938964844,283.90167236328125,282.5718688964844,285.7045288085937,284.15509033203125,290.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260156217962,3.8673499958008514e-09,0.0012260117800906,-0.0089409658685326,0.0,0.0,0.0,-0.0079617938026785,60.0,-5.814079284667969,-0.0,-1.024829288098772e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.20478705666028e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.693105675978586e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.1593007305637e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.693099855212496e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004597980878315,291.1339111328125,294.1499938964844,283.8833312988281,282.56451416015625,285.6847839355469,284.1376037597656,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260299408808,3.868676934359882e-09,0.0012260259827598,-0.0089444397017359,0.0,0.0,0.0,-0.0079624662175774,60.0,-5.827915191650391,-0.0,-1.02485309128042e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.204942034557462e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.693269385024904e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.159421511460096e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.693263564258814e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004598058585543,291.1325378417969,294.1499938964844,283.864990234375,282.5572204589844,285.6650695800781,284.1200256347656,290.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260501971468,3.870567866215424e-09,0.0012260462390258,-0.00894938968122,0.0,0.0,0.0,-0.0079634245485067,60.0,-5.841781139373779,-0.0,-1.0248869841689157e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.205139940604568e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.693477477412672e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.159575034165755e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.69347165664658e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004598157247528,291.13116455078125,294.1499938964844,283.8466796875,282.5500183105469,285.6453552246094,284.1023864746094,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260760413482,3.8729832674277995e-09,0.0012260720832273,-0.0089557133615016,0.0,0.0,0.0,-0.0079646483063697,60.0,-5.85567045211792,-0.0,-1.0249302562215237e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.205376409227028e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.693726315163076e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,7.159759115893394e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.693720494396985e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.000459827540908,291.1297912597656,294.1499938964844,283.8283386230469,282.5428771972656,285.6256408691406,284.0846862792969,290.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261071242392,3.875888499038638e-09,0.0012261031661182,-0.0089633194729685,0.0,0.0,0.0,-0.0079661207273602,60.0,-5.869585990905762,-0.0,-1.0249821968955076e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.20564925763756e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.694013715488836e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,7.159970846259966e-05,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.694007894722743e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004598411906044,291.12841796875,294.1499938964844,283.8099975585937,282.5357971191406,285.60595703125,284.0669250488281,290.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261429801583,3.879245369375894e-09,0.0012261391384527,-0.0089721074327826,0.0,0.0,0.0,-0.0079678213223814,60.0,-5.883522033691406,-0.0,-1.0250422377566792e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.205955575453116e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.694336040411144e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.16020877007395e-05,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.694330219645052e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004598564701154,291.1270446777344,294.1499938964844,283.7916564941406,282.5287780761719,285.5863037109375,284.0491027832031,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226183376275,3.88301968357041e-09,0.001226179418154,-0.0089819887652993,0.0,0.0,0.0,-0.0079697333276271,60.0,-5.897480010986328,-0.0,-1.0251096682623029e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.206292452290654e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.694690379546957e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.160470704548061e-05,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.694684558780864e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004598732921294,291.12567138671875,294.1499938964844,283.7733459472656,282.52178955078125,285.566650390625,284.0312194824219,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262277305126,3.887174138128557e-09,0.0012262238888069,-0.0089928656816482,0.0,0.0,0.0,-0.0079718371853232,60.0,-5.911456108093262,-0.0,-1.02518391997819e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.206656250171363e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.695073822513224e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.160753739299253e-05,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.695068001747131e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004598914820235,291.1242980957031,294.1499938964844,283.7550048828125,282.51483154296875,285.5469970703125,284.0133056640625,290.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262758100405,3.891674094091968e-09,0.0012262719683349,-0.0090046469122171,0.0,0.0,0.0,-0.0079741170629858,60.0,-5.925449371337891,-0.0,-1.0252643534158778e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.207045513903722e-05,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.6954834589269e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.161056419136003e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.69547763816081e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0004599109233822,291.1229248046875,294.1499938964844,283.7366638183594,282.50787353515625,285.5273742675781,283.99530029296875,290.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263271491974,3.896484912502274e-09,0.0012263233074918,-0.0090172411873936,0.0,0.0,0.0,-0.007976553402841,60.0,-5.939456939697266,-0.0,-1.0253502580326312e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.207456605508924e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.695916378404944e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.161375833675265e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.695910557638854e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0004599314706865,291.1215209960937,294.1499938964844,283.71832275390625,282.5008850097656,285.5077514648437,283.9772644042969,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263815151527,3.901571954401106e-09,0.0012263776734471,-0.0090305591002106,0.0,0.0,0.0,-0.007979130372405,60.0,-5.953479290008545,-0.0,-1.025441136448535e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.207887342199685e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.696369670564307e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.161711255321279e-05,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.696363849798216e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004599529784172,291.1201477050781,294.1499938964844,283.70001220703125,282.4939270019531,285.4881591796875,283.9591979980469,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264384422451,3.906900136740887e-09,0.0012264346005395,-0.0090445093810558,0.0,0.0,0.0,-0.0079818293452262,60.0,-5.967512607574463,-0.0,-1.025536349175127e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.208334813592955e-05,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.696840425021946e-05,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.162058318499476e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.696835331851617e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000459975330159,291.1187438964844,294.1499938964844,283.6816711425781,282.4869384765625,285.46856689453125,283.9410400390625,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264975812286,3.912437041009298e-09,0.0012264937395229,-0.0090590044856071,0.0,0.0,0.0,-0.007984634488821,60.0,-5.981556415557861,-0.0,-1.0256352567239446e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.208796109305696e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.697325731394812e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.162417023209855e-05,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.697320638224484e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004599983512889,291.1173400878906,294.1499938964844,283.663330078125,282.4798889160156,285.448974609375,283.9228820800781,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265585828572,3.918147584158761e-09,0.0012265547411516,-0.0090739550068974,0.0,0.0,0.0,-0.0079875271767377,60.0,-5.995608329772949,-0.0,-1.0257372906608e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.209268318954857e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.697823406895624e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.162784459069371e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.697817586129533e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004600219544954,291.1159362792969,294.1499938964844,283.6449890136719,282.4728088378906,285.4294128417969,283.9046325683594,290.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226621097885,3.923999347676954e-09,0.0012266171397641,-0.0090892752632498,0.0,0.0,0.0,-0.0079904906451702,60.0,-6.009666919708252,-0.0,-1.0258418114972301e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.209749259753151e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.69832981354557e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.16315844329074e-05,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.698323992779478e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004600459942594,291.11456298828125,294.1499938964844,283.6266784667969,282.46563720703125,285.40985107421875,283.8863830566406,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266847770661,3.929958580783932e-09,0.0012266808189451,-0.0091048758476972,0.0,0.0,0.0,-0.0079935090616345,60.0,-6.023730278015137,-0.0,-1.025948250799047e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.210236021317542e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.698842040961608e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,7.163536793086678e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.698836947791278e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004600703250616,291.1131591796875,294.1499938964844,283.6083374023437,282.4584350585937,285.39031982421875,283.8680725097656,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226749154739,3.935992420878165e-09,0.0012267453130334,-0.0091206720098853,0.0,0.0,0.0,-0.0079965656623244,60.0,-6.037796974182129,-0.0,-1.0260560401320623e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.210726420860738e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.699358633952217e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.163918053265661e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.699352813186124e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.000460094801383,291.1117248535156,294.1499938964844,283.5899963378906,282.4511413574219,285.37078857421875,283.8497314453125,290.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268141144886,3.942067561268914e-09,0.0012268101563677,-0.0091365780681371,0.0,0.0,0.0,-0.0079996427521109,60.0,-6.051864147186279,-0.0,-1.026164611062086e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.211217547999696e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.699875226942822e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.164300041040406e-05,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.699870133772492e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004601193359121,291.1103210449219,294.1499938964844,283.5716552734375,282.4437255859375,285.3512878417969,283.83135986328125,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268790742382,3.9481520275330695e-09,0.0012268751161172,-0.0091525064781308,0.0,0.0,0.0,-0.0080027244985103,60.0,-6.06593132019043,-0.0,-1.0262733241006573e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.211706492351368e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.700390364741908e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.164680573623627e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.700385271571577e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004601437540259,291.1089172363281,294.1499938964844,283.5533447265625,282.43621826171875,285.3317565917969,283.8129272460937,290.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269438011571,3.954212512979893e-09,0.0012269398430362,-0.0091683724895119,0.0,0.0,0.0,-0.0080057941377162,60.0,-6.079996585845947,-0.0,-1.026381610813587e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.212191071128471e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.70090040937066e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.165056740632281e-05,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.700895316200332e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004601679684128,291.10748291015625,294.1499938964844,283.5350036621094,282.4285888671875,285.3122863769531,283.79449462890625,290.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270079459995,3.960216599097066e-09,0.0012270039878785,-0.0091840922832489,0.0,0.0,0.0,-0.0080088358372449,60.0,-6.094057083129883,-0.0,-1.026488902766687e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.212668373947964e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.70140245044604e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,7.165427814470604e-05,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.70139735727571e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.00046019180445,291.1060791015625,294.1499938964844,283.51666259765625,282.4208374023437,285.29278564453125,283.7760314941406,290.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270710431039,3.966131867372269e-09,0.0012270670849829,-0.009199577383697,0.0,0.0,0.0,-0.0080118319019675,60.0,-6.108112335205078,-0.0,-1.0265945604714945e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.213136218022556e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.70189503277652e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.165791612351313e-05,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.70188993960619e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000460215145722,291.1046447753906,294.1499938964844,283.4983215332031,282.4129638671875,285.2733154296875,283.7575378417969,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271329760551,3.971925011114763e-09,0.0012271290179342,-0.0092147449031472,0.0,0.0,0.0,-0.0080147664994001,60.0,-6.122159481048584,-0.0,-1.0266980865480948e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.213590965373442e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.702374518383294e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.166145223891363e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.702369425212964e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004602379049174,291.1032409667969,294.1499938964844,283.4800109863281,282.4049072265625,285.2538757324219,283.739013671875,290.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271931627765,3.977563611812229e-09,0.0012271892046555,-0.0092295063659548,0.0,0.0,0.0,-0.0080176228657364,60.0,-6.136197566986084,-0.0,-1.026798912562299e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.2140311608091e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.702837269287556e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.16648792149499e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.702832176117226e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004602598783094,291.101806640625,294.1499938964844,283.461669921875,282.3966979980469,285.2344055175781,283.7204895019531,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272513704374,3.983013918684719e-09,0.0012272474123165,-0.0092437760904431,0.0,0.0,0.0,-0.0080203833058476,60.0,-6.150223255157471,-0.0,-1.0268963279713716e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.214453166350722e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.703281830297784e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.16681606718339e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.703277464723216e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004602809785865,291.1003723144531,294.1499938964844,283.4433288574219,282.3883361816406,285.2149963378906,283.7019348144531,290.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273072497919,3.9882435132199134e-09,0.0012273032916709,-0.0092574665322899,0.0,0.0,0.0,-0.0080230319872498,60.0,-6.164237022399902,-0.0,-1.0269897643411241e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.214855526806788e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.703705291030928e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.167128205765039e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.7037001978606e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004603010602295,291.09893798828125,294.1499938964844,283.42498779296875,282.3797607421875,285.195556640625,283.6833801269531,290.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273603351786,3.993217312370234e-09,0.0012273563770577,-0.0092704892158508,0.0,0.0,0.0,-0.0080255521461367,60.0,-6.178234577178955,-0.0,-1.0270786532373677e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.215233876602724e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.704104013508186e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.167422882048413e-05,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.704098920337856e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004603199486155,291.0975036621094,294.1499938964844,283.4066772460937,282.3710021972656,285.1761474609375,283.664794921875,290.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227410393767,3.9979020094449425e-09,0.0012274064356461,-0.0092827528715133,0.0,0.0,0.0,-0.0080279251560568,60.0,-6.1922149658203125,-0.0,-1.027162426225914e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.215586760547012e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.704475087346508e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.167697185650468e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.70446999417618e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004603375855367,291.0960693359375,294.1499938964844,283.3883361816406,282.3620300292969,285.15673828125,283.6462097167969,290.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274569598957,4.00226252139646e-09,0.0012274530017748,-0.0092941680923104,0.0,0.0,0.0,-0.0080301333218812,60.0,-6.206175804138184,-0.0,-1.0272403727640268e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.215910540660845e-05,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.704816329758614e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.167948933783919e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.704811236588284e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004603537672664,291.0946044921875,294.1499938964844,283.3699951171875,282.35284423828125,285.1373596191406,283.62762451171875,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274996843189,4.0062628769987896e-09,0.0012274957261979,-0.0093046417459845,0.0,0.0,0.0,-0.0080321598798036,60.0,-6.220117568969727,-0.0,-1.0273119244175177e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.216202306561172e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.705123375169931e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.168175943661481e-05,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.705118281999604e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004603683482855,291.0931701660156,294.1499938964844,283.3516540527344,282.3434143066406,285.11798095703125,283.6090087890625,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275382177904,4.009866660936723e-09,0.0012275342596694,-0.0093140760436654,0.0,0.0,0.0,-0.0080339852720499,60.0,-6.234033584594727,-0.0,-1.0273763706436513e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.216459875460714e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.70539404079318e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.168376032495871e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.705389675218612e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004603812121786,291.0917053222656,294.1499938964844,283.3333435058594,282.333740234375,285.0986022949219,283.5904235839844,290.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227572094649,4.013037457895052e-09,0.0012275681365281,-0.0093223778530955,0.0,0.0,0.0,-0.0080355918034911,60.0,-6.247926235198975,-0.0,-1.0274331430082385e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.216679609380662e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.705625416245311e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,7.168546289904043e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.705620323074982e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004603921552188,291.0902709960937,294.1499938964844,283.31500244140625,282.3238220214844,285.0792236328125,283.57183837890625,290.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276009656488,4.015736188023311e-09,0.0012275970075279,-0.0093294428661465,0.0,0.0,0.0,-0.0080369589850306,60.0,-6.261789798736572,-0.0,-1.0274814599142701e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.21685787034221e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.705813135951756e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.168685260694474e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.705808770377188e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004604010900948,291.0888061523437,294.1499938964844,283.2966613769531,282.31365966796875,285.05987548828125,283.55322265625,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276243651285,4.0179237714710325e-09,0.0012276204070076,-0.0093351695686578,0.0,0.0,0.0,-0.0080380672588944,60.0,-6.275624752044678,-0.0,-1.0275206108190105e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.216992475558072e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.705954289529473e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.168789306888357e-05,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.705949923954904e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004604077839758,291.0873413085937,294.1499938964844,283.2783203125,282.30322265625,285.0405578613281,283.5346374511719,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276419438421,4.0195584638524914e-09,0.0012276378693059,-0.0093394489958882,0.0,0.0,0.0,-0.0080388952046632,60.0,-6.289426326751709,-0.0,-1.027549885179724e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
