time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.21707905945368e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.706045966595413e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.168856973294169e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.70604087342508e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004604121204465,291.0858764648437,294.1499938964844,283.260009765625,282.29248046875,285.0212097167969,283.5160827636719,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227653119713,4.020599408960379e-09,0.0012276490451768,-0.0093421740457415,0.0,0.0,0.0,-0.0080394223332405,60.0,-6.30319356918335,-0.0,-1.0275685724536745e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.21711471164599e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.706083073979244e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,7.168884621933103e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.706077980808914e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004604138957802,291.0844116210937,294.1499938964844,283.2416687011719,282.2814636230469,285.0018920898437,283.4975280761719,290.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276574270799,4.021002197873713e-09,0.001227653468959,-0.009343228302896,0.0,0.0,0.0,-0.0080396272242069,60.0,-6.316922664642334,-0.0,-1.0275758910438529e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.217095066560432e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.706062701297924e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.168869342422113e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.706058335723355e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004604129353538,291.0829467773437,294.1499938964844,283.22332763671875,282.2701110839844,284.98260498046875,283.4789733886719,290.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276545166969,4.020721533493088e-09,0.0012276504421606,-0.0093424934893846,0.0,0.0,0.0,-0.0080394856631755,60.0,-6.330612182617188,-0.0,-1.0275709882989761e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.21701721381396e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.705980482976884e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.168808951973915e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.705976117402316e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004604090354405,291.0814819335937,294.1499938964844,283.2049865722656,282.2584533691406,284.9633178710937,283.46044921875,290.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276438064873,4.01970856600542e-09,0.001227639731951,-0.0093398420140147,0.0,0.0,0.0,-0.0080389725044369,60.0,-6.344258785247803,-0.0,-1.0275530115677613e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.216876787832008e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.705832781037316e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.168699085013941e-05,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.705827687866986e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004604020505212,291.0800170898437,294.1499938964844,283.1866760253906,282.2464904785156,284.94403076171875,283.4419250488281,290.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276247143745,4.017915333776045e-09,0.0012276206398382,-0.009335147216916,0.0,0.0,0.0,-0.0080380644649267,60.0,-6.357859134674072,-0.0,-1.0275211081989256e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.216670150635764e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.70561450230889e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.168538286350667e-05,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.705610136734322e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004603916895575,291.0785522460937,294.1499938964844,283.1683349609375,282.2341613769531,284.9247436523437,283.4234619140625,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275967746973,4.015289878367412e-09,0.001227592700161,-0.0093282740563154,0.0,0.0,0.0,-0.0080367354676127,60.0,-6.371410846710205,-0.0,-1.0274742834326389e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.216392936650664e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.70532273640856e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.168322190409526e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.705317643238232e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004603778361342,291.0770568847656,294.1499938964844,283.1499938964844,282.22149658203125,284.9054870605469,283.4049987792969,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275594053789,4.011787790858534e-09,0.001227555447258,-0.0093191051855683,0.0,0.0,0.0,-0.0080349622294306,60.0,-6.384910583496094,-0.0,-1.0274118267261657e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.216076432494448e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.70498876995407e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.168076263042167e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.704984404379502e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004603620327543,291.0755920410156,294.1499938964844,283.13165283203125,282.2084350585937,284.88623046875,283.3865661621094,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275169137865,4.007796761129612e-09,0.0012275129556655,-0.0093086566776037,0.0,0.0,0.0,-0.0080329412594437,60.0,-6.398360252380371,-0.0,-1.027340701398316e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.215766476700082e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.704662807052956e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.167834701249376e-05,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.704657713882624e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004603465495165,291.0740966796875,294.1499938964844,283.11334228515625,282.1949462890625,284.86700439453125,283.3681640625,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274753535166,4.003886555636882e-09,0.0012274712789803,-0.0092984195798635,0.0,0.0,0.0,-0.0080309612676501,60.0,-6.4117817878723145,-0.0,-1.027270997155938e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.215471072820948e-05,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.70435212366283e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.167605508584529e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.70434775808826e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004603318229783,291.0726013183594,294.1499938964844,283.0950012207031,282.1810302734375,284.8477478027344,283.3498229980469,290.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274356558918,4.000165976236758e-09,0.0012274316977709,-0.0092886788770556,0.0,0.0,0.0,-0.0080290772020816,60.0,-6.425191879272461,-0.0,-1.027204632464418e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.2152004071977e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.704066906124352e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.167394505813718e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.704061812954023e-05,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004603182896971,291.07110595703125,294.1499938964844,283.07666015625,282.1667175292969,284.8285522460937,283.3314514160156,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273992178961,3.996744712964073e-09,0.0012273952597752,-0.0092797223478555,0.0,0.0,0.0,-0.0080273440107703,60.0,-6.438602447509766,-0.0,-1.0271436678976897e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.214962483383717e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.703815885586664e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.167209696490318e-05,297.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.703810792416334e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004603063862305,291.0696105957031,294.1499938964844,283.0583190917969,282.1520080566406,284.809326171875,283.3131408691406,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273670872673,3.993730679496821e-09,0.0012273631291463,-0.0092718312516808,0.0,0.0,0.0,-0.0080258185043931,60.0,-6.45202112197876,-0.0,-1.0270899508668665e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.21476457733661e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,9.703607065603136e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,7.167055446188897e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.703602700028569e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004602965200319,291.068115234375,294.1499938964844,283.0400085449219,282.1369323730469,284.7901306152344,283.2948303222656,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273404281586,3.991222463639588e-09,0.0012273364700376,-0.0092652635648846,0.0,0.0,0.0,-0.0080245481804013,60.0,-6.465455055236816,-0.0,-1.027045257728787e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.214613965013996e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.703448449727148e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.166938303271309e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.70344408415258e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004602889821399,291.0666198730469,294.1499938964844,283.02166748046875,282.1214904785156,284.7709350585937,283.2765197753906,290.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273200554773,3.989305774609875e-09,0.001227315980941,-0.0092602465301752,0.0,0.0,0.0,-0.0080235777422785,60.0,-6.478909492492676,-0.0,-1.0270110806231969e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.214517194777728e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.703346586320548e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.166862633312121e-05,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.70334222074598e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.000460284150904,291.06512451171875,294.1499938964844,283.0033264160156,282.1056823730469,284.75177001953125,283.2582397460937,290.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273067841306,3.988056107573357e-09,0.0012273027095943,-0.0092569747939705,0.0,0.0,0.0,-0.0080229453742504,60.0,-6.4923906326293945,-0.0,-1.0269889116898413e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.21447790460661e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.703305113362148e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.166832074290141e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.70330074778758e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004602822009474,291.0636291503906,294.1499938964844,282.9849853515625,282.0895690917969,284.7325744628906,283.23992919921875,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273011961951,3.987528973681265e-09,0.0012272972380742,-0.0092555955052375,0.0,0.0,0.0,-0.0080226780846714,60.0,-6.50590181350708,-0.0,-1.0269796035800029e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.214499732479452e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.703327668830752e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.166849536588416e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.703324030851944e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004602832777891,291.0621032714844,294.1499938964844,282.9666748046875,282.0731506347656,284.7134094238281,283.2216491699219,290.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273037573322,3.9877665614085345e-09,0.0012272997992113,-0.0092562157660722,0.0,0.0,0.0,-0.0080227991566061,60.0,-6.519446849822998,-0.0,-1.0269838668364173e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.21458486118354e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.703417163109408e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.166915020206943e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.703412797534838e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004602875269483,291.06060791015625,294.1499938964844,282.9483337402344,282.0564270019531,284.6942749023437,283.2033386230469,290.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273147003725,3.988789298858819e-09,0.0012273107422515,-0.0092588942497968,0.0,0.0,0.0,-0.0080233169719576,60.0,-6.533030033111572,-0.0,-1.0270022698932737e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.214732563123108e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.70357286860235e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.167029980337247e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.703568503027782e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004602949193213,291.05908203125,294.1499938964844,282.92999267578125,282.0393981933594,284.67510986328125,283.1850280761719,290.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273340253159,3.990598074210538e-09,0.0012273300671949,-0.0092636290937662,0.0,0.0,0.0,-0.0080242333933711,60.0,-6.546649932861328,-0.0,-1.0270345995877508e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.214942110702395e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.70379333011806e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.167192961787805e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.703788964543492e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004603053675964,291.0575561523437,294.1499938964844,282.9116516113281,282.0220947265625,284.6559753417969,283.1667175292969,290.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273616157472,3.993175567984508e-09,0.0012273576576262,-0.0092703765258193,0.0,0.0,0.0,-0.0080255391076207,60.0,-6.5603108406066895,-0.0,-1.0270807138113017e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.215209138346836e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.704074182081968e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,7.167400326579809e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.70407054410316e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0004603187262546,291.0560607910156,294.1499938964844,282.8933410644531,282.0045471191406,284.6368713378906,283.1483764648437,290.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273968895897,3.996474262635274e-09,0.0012273928150534,-0.0092790136113762,0.0,0.0,0.0,-0.0080272099003195,60.0,-6.574007511138916,-0.0,-1.0271396888583697e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.21552928048186e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.704411786515266e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.167649164330214e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.704407420940696e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004603347042575,291.0545349121094,294.1499938964844,282.875,281.9867553710937,284.61773681640625,283.1300048828125,290.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274391483515,4.000436426565557e-09,0.0012274351902306,-0.0092893857508897,0.0,0.0,0.0,-0.0080292169004678,60.0,-6.587742328643799,-0.0,-1.0272105299691249e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.215895261149852e-05,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.704797412268816e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.16793438186869e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.704793046694248e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004603530105669,291.0530090332031,294.1499938964844,282.8566589355469,281.9687194824219,284.5986328125,283.11163330078125,290.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274875771254,4.004971909665755e-09,0.0012274836190044,-0.0093012610450387,0.0,0.0,0.0,-0.0080315144732594,60.0,-6.601508617401123,-0.0,-1.027291602895275e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.21629834920168e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.705221600597724e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.1682472480461e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.705217235023156e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004603731504175,291.05145263671875,294.1499938964844,282.8383483886719,281.95050048828125,284.5795288085937,283.0932312011719,290.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275408953428,4.009970577811828e-09,0.0012275369372218,-0.009314346127212,0.0,0.0,0.0,-0.0080340458080172,60.0,-6.61530351638794,-0.0,-1.02738091811716e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.21672908589244e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.705674892757088e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,7.168581942096353e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.70567052718252e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004603946581482,291.0499267578125,294.1499938964844,282.82000732421875,281.9320373535156,284.5604248046875,283.0747985839844,290.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275979388505,4.015308974203435e-09,0.0012275938643142,-0.0093283224850893,0.0,0.0,0.0,-0.0080367503687739,60.0,-6.62912130355835,-0.0,-1.0274763440065729e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.217174374498428e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.70614346442744e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.168928277678788e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.706139826448634e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004604168934747,291.04840087890625,294.1499938964844,282.8016662597656,281.9134216308594,284.5413513183594,283.05633544921875,290.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276569614186,4.020834332152391e-09,0.0012276528868824,-0.0093427887186408,0.0,0.0,0.0,-0.0080395489931106,60.0,-6.642955303192139,-0.0,-1.0275751094468433e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.2176218458917e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.70661494648084e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.169276796048507e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.706610580906272e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004604392452165,291.0468444824219,294.1499938964844,282.7833251953125,281.8946228027344,284.5222473144531,283.037841796875,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277162168174,4.026387223632355e-09,0.0012277121422812,-0.0093573257327079,0.0,0.0,0.0,-0.0080423615872859,60.0,-6.656796932220459,-0.0,-1.0276743012127556e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.218056948157027e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.707073331810534e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.169615128077567e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.707068966235964e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004604610148817,291.0453186035156,294.1499938964844,282.7650146484375,281.8756408691406,284.503173828125,283.01934814453125,290.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277738424018,4.031788680691761e-09,0.0012277698842808,-0.0093714669346809,0.0,0.0,0.0,-0.0080450968816876,60.0,-6.670637130737305,-0.0,-1.0277708639705453e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.218465129379184e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.707502613309772e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.169932359829545e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.707498975330964e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.000460481387563,291.04376220703125,294.1499938964844,282.7466735839844,281.8565368652344,284.4841003417969,283.0008239746094,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278278591111,4.0368495213272135e-09,0.0012278239009901,-0.0093847149983048,0.0,0.0,0.0,-0.0080476608127355,60.0,-6.684464931488037,-0.0,-1.0278613160608074e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.218830382451416e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.7078867838718e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,7.170216122176498e-05,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.707883145892993e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004604996065609,291.0422058105469,294.1499938964844,282.72833251953125,281.8373107910156,284.4650573730469,282.9822998046875,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278761714696,4.041370793572696e-09,0.0012278720969334,-0.0093965521082282,0.0,0.0,0.0,-0.0080499509349465,60.0,-6.698270320892334,-0.0,-1.027942175824137e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.219135972671212e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.708209108794108e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.170454045990482e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.7082054708153e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0004605148860719,291.0406799316406,294.1499938964844,282.7099914550781,281.81793212890625,284.44598388671875,282.9637451171875,290.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279165675863,4.045155321819038e-09,0.0012279126094654,-0.0094064613804221,0.0,0.0,0.0,-0.008051867596805,60.0,-6.712042331695557,-0.0,-1.0280098194925813e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.21936662052758e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.708452125778422e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.170633034547791e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.708447760203852e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004605264111887,291.03912353515625,294.1499938964844,282.6916809082031,281.7984619140625,284.42694091796875,282.9452209472656,290.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279470684006,4.048001933654177e-09,0.0012279429938644,-0.009413911961019,0.0,0.0,0.0,-0.0080533092841506,60.0,-6.725766658782959,-0.0,-1.0280607654067353e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.219507046509534e-05,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.708599100122228e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,7.170742173912004e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.70859546214342e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.000460533396108,291.0375366210937,294.1499938964844,282.67333984375,281.7789306640625,284.4079284667969,282.9266662597656,290.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279653456062,4.049714785736569e-09,0.0012279612710699,-0.0094183972105383,0.0,0.0,0.0,-0.0080541772767901,60.0,-6.739433288574219,-0.0,-1.0280913897986468e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.21954124351032e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.7086354799103e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,7.170768367359415e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.70863111433573e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.000460535113234,291.0359802246094,294.1499938964844,282.6549987792969,281.7593078613281,284.3888854980469,282.9081115722656,290.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279696529731,4.0501100251333355e-09,0.0012279655784368,-0.0094194319099187,0.0,0.0,0.0,-0.0080543775111436,60.0,-6.753031253814697,-0.0,-1.0280985662802777e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.219455387210472e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.708544530440122e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.170702156145126e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.708540892461316e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0004605308349709,291.034423828125,294.1499938964844,282.6366577148437,281.7395935058594,284.369873046875,282.8896179199219,290.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279578950256,4.049004687090019e-09,0.0012279538204893,-0.0094165382906794,0.0,0.0,0.0,-0.0080538177862763,60.0,-6.766551017761231,-0.0,-1.0280788842464973e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.219240018865094e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.70831752056256e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.170534081524238e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.708313882583752e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004605200665537,291.0328674316406,294.1499938964844,282.61834716796875,281.7198486328125,284.3508605957031,282.8711242675781,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279289076104,4.046279755698379e-09,0.0012279248330742,-0.0094094043597579,0.0,0.0,0.0,-0.0080524384975433,60.0,-6.779975891113281,-0.0,-1.0280302831233713e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.218881314154714e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.707939898362385e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.170255412347615e-05,297.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.707936260383576e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0004605021676979,291.0312805175781,294.1499938964844,282.6000061035156,281.7000732421875,284.33184814453125,282.8526611328125,290.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278808280825,4.041770473861561e-09,0.0012278767535462,-0.0093975979834795,0.0,0.0,0.0,-0.0080501548945903,60.0,-6.793306827545166,-0.0,-1.0279497786314097e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.218371997121722e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.707403660286218e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,7.169858872657642e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.707400022307412e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004604767309501,291.0297241210937,294.1499938964844,282.5816650390625,281.6802978515625,284.3128356933594,282.834228515625,290.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278127251192,4.0353804742210295e-09,0.001227808650583,-0.0093808695673942,0.0,0.0,0.0,-0.0080469185486435,60.0,-6.806520938873291,-0.0,-1.0278357365223201e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
