time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.217706247000024e-05,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.706702985567972e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,7.169341552071273e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.706698619993404e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0004604434652719,291.02813720703125,294.1499938964844,282.5633239746094,281.6604919433594,284.2938537597656,282.8158569335937,290.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227723667398,4.027034261611106e-09,0.0012277197092771,-0.0093590198084712,0.0,0.0,0.0,-0.0080426922067999,60.0,-6.819628715515137,-0.0,-1.0276867357106313e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.216878970619292e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.705832053441554e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.168697629822418e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.705828415462749e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004604021669365,291.02655029296875,294.1499938964844,282.5450134277344,281.64068603515625,284.2748718261719,282.79754638671875,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227613305673,4.0166767689697735e-09,0.0012276092311367,-0.0093319024890661,0.0,0.0,0.0,-0.0080374460667371,60.0,-6.832604885101318,-0.0,-1.0275018524907865e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.215891623171046e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.704791591502726e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.167930016294122e-05,297.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.70478795352392e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004603528359439,291.02496337890625,294.1499938964844,282.52667236328125,281.62091064453125,284.2558898925781,282.779296875,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274814071133,4.004312881278338e-09,0.0012274774489924,-0.0092995334416627,0.0,0.0,0.0,-0.008031184785068,60.0,-6.845468521118164,-0.0,-1.0272811579170593e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.21473911148496e-05,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.70357723417692e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,7.167032890720293e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.703573596198112e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004602952394634,291.0233764648437,294.1499938964844,282.5083312988281,281.6011657714844,284.2369384765625,282.7611083984375,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273276224732,3.989885311028729e-09,0.0012273235479369,-0.0092617617920041,0.0,0.0,0.0,-0.0080238785594701,60.0,-6.858191013336182,-0.0,-1.0270236572296201e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.213433804688977e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.7022028057836e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.166017894633114e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.702199167804793e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0004602300468832,291.02178955078125,294.1499938964844,282.489990234375,281.5814514160156,284.2179870605469,282.7430114746094,290.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271534651517,3.9735552626041234e-09,0.0012271495070308,-0.0092190103605389,0.0,0.0,0.0,-0.0080156084150075,60.0,-6.870791912078857,-0.0,-1.026732192599411e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.211976430378854e-05,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.700668306322768e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.164884300436825e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.70066466834396e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004601572582032,291.02020263671875,294.1499938964844,282.4716796875,281.56182861328125,284.19903564453125,282.7250061035156,290.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269590515643,3.955329841431876e-09,0.0012269550934433,-0.0091712949797511,0.0,0.0,0.0,-0.008006377145648,60.0,-6.883270263671875,-0.0,-1.0264069771892537e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.210382995661348e-05,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.698990470496938e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.163645204855129e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.69898683251813e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004600776592269,291.01861572265625,294.1499938964844,282.4533386230469,281.542236328125,284.1801147460937,282.70709228515625,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226746593602,3.935404890853533e-09,0.001226742635481,-0.0091191316023468,0.0,0.0,0.0,-0.007996286265552,60.0,-6.895644664764404,-0.0,-1.0260514216042793e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.20864476938732e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.697159839561208e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.162292604334652e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.697156201582402e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004599908133968,291.0169982910156,294.1499938964844,282.4349975585937,281.52276611328125,284.16119384765625,282.6892395019531,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265146942809,3.9136671681205826e-09,0.0012265108525753,-0.0090622203424572,0.0,0.0,0.0,-0.0079852771013975,60.0,-6.907881736755371,-0.0,-1.025663678433375e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.206801041727886e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.695218614069744e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,7.160859240684658e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.695214976090938e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004598987579811,291.0154113769531,294.1499938964844,282.4166564941406,281.5033874511719,284.14227294921875,282.6715087890625,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262689415365,3.8906216026646234e-09,0.0012262650998309,-0.0090018864721059,0.0,0.0,0.0,-0.0079736057668924,60.0,-6.920030117034912,-0.0,-1.025252629460738e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.204836533172056e-05,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.693149331724273e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.159330561989918e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.693145693745464e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004598006198648,291.0137939453125,294.1499938964844,282.3983459472656,281.484130859375,284.12335205078125,282.65386962890625,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260070070624,3.866058140289397e-09,0.0012260030489414,-0.0089375786483287,0.0,0.0,0.0,-0.0079611660912632,60.0,-6.932060241699219,-0.0,-1.0248145798641417e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.202791261486708e-05,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.690994920674711e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,7.157739310059696e-05,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.690992010291666e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004596984363161,291.01220703125,294.1499938964844,282.3800048828125,281.4649658203125,284.1044616699219,282.6363525390625,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257342459633,3.840485263140181e-09,0.0012257304042577,-0.0088706277310848,0.0,0.0,0.0,-0.0079482141882181,60.0,-6.94401741027832,-0.0,-1.0243586245906044e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.200658678309992e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.688749560154974e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.156081119319424e-05,297.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.688745922176167e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004595919162966,291.0105895996094,294.1499938964844,282.3616638183594,281.44598388671875,284.0856018066406,282.6189270019531,290.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254499597474,3.8138296964973514e-09,0.0012254461180418,-0.0088008418679237,0.0,0.0,0.0,-0.007934714667499,60.0,-6.955880165100098,-0.0,-1.0238834846632017e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.1984671598766e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.686441626399755e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.154376362450421e-05,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.686437988420948e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0004594824276864,291.00897216796875,294.1499938964844,282.34332275390625,281.4271240234375,284.06671142578125,282.6015625,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251577572897,3.7864356094985405e-09,0.001225153915584,-0.0087291235104203,0.0,0.0,0.0,-0.007920840755105,60.0,-6.967683792114258,-0.0,-1.0233952707494609e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.196227620122954e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.684083488537e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.152634498197585e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.684080578153952e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.000459370581666,291.0073547363281,294.1499938964844,282.32501220703125,281.408447265625,284.0478515625,282.5843505859375,290.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248592684045,3.758447775226159e-09,0.0012248554266989,-0.0086558498442173,0.0,0.0,0.0,-0.0079066660255193,60.0,-6.9794230461120605,-0.0,-1.0228966118575045e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.193954610964283e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.681689698481932e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.150866440497339e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.681686060503124e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004592570185195,291.0057373046875,294.1499938964844,282.3066711425781,281.38995361328125,284.0290222167969,282.56719970703125,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245561229065,3.730033171223113e-09,0.0012245523976162,-0.0085814585909247,0.0,0.0,0.0,-0.0078922752290964,60.0,-6.991117477416992,-0.0,-1.0223904922668225e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.191661956720054e-05,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.679275535745546e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.149083103286102e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.67927189776674e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004591424949467,291.0041198730469,294.1499938964844,282.288330078125,281.37164306640625,284.0101623535156,282.5501708984375,290.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242505326867,3.701378759046747e-09,0.0012242468073964,-0.0085064386948943,0.0,0.0,0.0,-0.0078777633607387,60.0,-7.002776622772217,-0.0,-1.0218802515282732e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.189368574880064e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.676859917817636e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.147299038479105e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.676857007434592e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.00045902794227,291.00250244140625,294.1499938964844,282.2699890136719,281.353515625,283.9913635253906,282.5332336425781,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239447096362,3.672712134417111e-09,0.0012239411007612,-0.0084313871338963,0.0,0.0,0.0,-0.007863244973123,60.0,-7.014414310455322,-0.0,-1.0213698686811769e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.187073010252789e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.674443572293968e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.145514246076345e-05,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.67443993431516e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0004589133022818,291.0008544921875,294.1499938964844,282.2516784667969,281.33563232421875,283.9725341796875,282.516357421875,290.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236387701705,3.644028412352896e-09,0.0012236351612955,-0.0083562908694148,0.0,0.0,0.0,-0.0078487172722816,60.0,-7.026031970977783,-0.0,-1.0208592726712597e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.184808004647492e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.672057785792276e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.14375200914219e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.672054147813468e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004588001174852,290.9992370605469,294.1499938964844,282.2333374023437,281.3179931640625,283.9537353515625,282.4995422363281,290.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233367888256,3.6157108418421996e-09,0.0012233331799507,-0.0082821529358625,0.0,0.0,0.0,-0.0078343758359551,60.0,-7.037650108337402,-0.0,-1.0203553557630585e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.182561916531996e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.669692371971904e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.142005051719025e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.66968946158886e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004586879513226,290.9975891113281,294.1499938964844,282.2149963378906,281.3005676269531,283.9349365234375,282.4828491210937,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230373686179,3.5876430715120478e-09,0.0012230337597429,-0.0082086687907576,0.0,0.0,0.0,-0.0078201610594987,60.0,-7.049266815185547,-0.0,-1.0198560573826398e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.180360939353704e-05,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.667374979471788e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,7.140293746488169e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.66737134149298e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,0.000458578026155,290.9959716796875,294.1499938964844,282.1966552734375,281.2834167480469,283.9161376953125,282.4661865234375,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227440020069,3.5601350756309103e-09,0.0012227403931319,-0.0081366505473852,0.0,0.0,0.0,-0.0078062294051051,60.0,-7.0608978271484375,-0.0,-1.0193667776547954e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.178205800708385e-05,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.665105608291924e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,7.138617365853861e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.665101970313116e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004584703710861,290.99432373046875,294.1499938964844,282.1783447265625,281.2665405273437,283.8973693847656,282.4495849609375,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224566889926,3.533196624161405e-09,0.0012224530801177,-0.0080661233514547,0.0,0.0,0.0,-0.0077925859950482,60.0,-7.072548389434815,-0.0,-1.018887729742346e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.176108869723976e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.662896627560258e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,7.136986096156761e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.662893717177212e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004583655972965,290.99267578125,294.1499938964844,282.1600036621094,281.2499389648437,283.87860107421875,282.4330444335937,290.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221770593896,3.506982704237771e-09,0.0012221735669299,-0.0079974923282861,0.0,0.0,0.0,-0.0077793095260858,60.0,-7.084224224090576,-0.0,-1.0184217558162345e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.174067236017436e-05,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.660746582085268e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.135397754609585e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.66074367170222e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0004582636174745,290.99102783203125,294.1499938964844,282.14166259765625,281.233642578125,283.8598327636719,282.41656494140625,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219048803672,3.4814651161951807e-09,0.0012219013879075,-0.0079306848347187,0.0,0.0,0.0,-0.0077663864940404,60.0,-7.095931053161621,-0.0,-1.0179682163879988e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.172097634291276e-05,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.658672934165224e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.133866165531799e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,9.658669296186416e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0004581652465276,290.9893798828125,294.1499938964844,282.1233215332031,281.2176513671875,283.841064453125,282.400146484375,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216422474011,3.456845254490304e-09,0.0012216387549415,-0.0078662270680069,0.0,0.0,0.0,-0.0077539174817502,60.0,-7.107677459716797,-0.0,-1.017530664171318e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.170202974928544e-05,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.656677138991654e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,7.132392056519166e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.656674228608608e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0004580705717671,290.9877319335937,294.1499938964844,282.1050109863281,281.2019958496094,283.82232666015625,282.3837280273437,290.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213896261528,3.433156203769272e-09,0.0012213861336931,-0.007804206572473,0.0,0.0,0.0,-0.0077419197186827,60.0,-7.119469165802002,-0.0,-1.017109809708927e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.168397082248704e-05,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.654775203671306e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.130987069103867e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.65477229328826e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004579803789965,290.986083984375,294.1499938964844,282.086669921875,281.1866455078125,283.8035888671875,282.36737060546875,290.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211487628519,3.4105804846973342e-09,0.0012211453868076,-0.007745100185275,0.0,0.0,0.0,-0.0077304863370954,60.0,-7.131314754486084,-0.0,-1.0167088504431376e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.16664648684673e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.652932203607634e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.129625737434253e-05,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.652928565628828e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.000457892921986,290.98443603515625,294.1499938964844,282.0683288574219,281.1716613769531,283.78485107421875,282.3510437011719,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209153501316,3.388697544792762e-09,0.0012209119740873,-0.0076878084801137,0.0,0.0,0.0,-0.0077194035984575,60.0,-7.143199920654297,-0.0,-1.0163201835666769e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.164997754851356e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.65119616012089e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.128343713702634e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.651193249737844e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004578105872496,290.9827575683594,294.1499938964844,282.04998779296875,281.1570129394531,283.7661437988281,282.334716796875,290.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220695558004,3.3680886968312507e-09,0.0012206921819597,-0.0076338518410921,0.0,0.0,0.0,-0.0077089658007025,60.0,-7.155144214630127,-0.0,-1.015954325112034e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,9.163690265268087e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.649818821344525e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.127326534828171e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,9.649815183365718e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0004577452491503,290.9811096191406,294.1499938964844,282.0316772460937,281.1427307128906,283.7474365234375,282.3183898925781,290.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205210514366,3.351730892831028e-09,0.0012205177918076,-0.0075910249724984,0.0,0.0,0.0,-0.0077006816864013,60.0,-7.167264938354492,-0.0,-1.0156639262959288e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.162747301161288e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.648825653130189e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.1265923907049e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.648822742747144e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004576981591526,290.9794311523437,294.1499938964844,282.0133361816406,281.1287536621094,283.7287292480469,282.3020324707031,290.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203952064737,3.339930776391497e-09,0.0012203918304294,-0.0075601306743919,0.0,0.0,0.0,-0.00769470538944,60.0,-7.179587841033936,-0.0,-1.0154544582974269e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.16219360078685e-05,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.648242848925292e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,7.126162381609902e-05,297.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.648239210946484e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004576705105137,290.9777526855469,294.1499938964844,281.9949951171875,281.1150817871094,283.71002197265625,282.2855834960937,290.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220321166329,3.33299277066601e-09,0.0012203177902847,-0.0075419661588966,0.0,0.0,0.0,-0.0076911910437047,60.0,-7.192154407501221,-0.0,-1.0153313922955932e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.162020432995632e-05,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.648060222389176e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.12602777639404e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.648057312006132e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.000457661866676,290.97607421875,294.1499938964844,281.9766540527344,281.1016845703125,283.6913146972656,282.2690734863281,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202978832647,3.3308051872182887e-09,0.0012202945072203,-0.0075362385250627,0.0,0.0,0.0,-0.0076900832355022,60.0,-7.204979419708252,-0.0,-1.0152925966622209e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.1622699983418e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.648322884459049e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,7.126221316866577e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.648319974076004e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0004576743231154,290.97442626953125,294.1499938964844,281.9583435058594,281.08856201171875,283.6726379394531,282.25244140625,290.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203308288007,3.333893605628191e-09,0.0012203274527564,-0.0075443247333168,0.0,0.0,0.0,-0.0076916473917663,60.0,-7.218106746673584,-0.0,-1.0153474505614213e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.162884089164436e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,9.64896971709095e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.126699347281829e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.648966806707904e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0004577049985527,290.97271728515625,294.1499938964844,281.94000244140625,281.07568359375,283.6539306640625,282.2356872558594,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220412319526,3.341537047063525e-09,0.0012204089434817,-0.0075643365271389,0.0,0.0,0.0,-0.0076955184340476,60.0,-7.231531620025635,-0.0,-1.0154831642239517e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.163858339888976e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,9.649994899518788e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,7.127456774469465e-05,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.649991989135742e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004577536601573,290.9710388183594,294.1499938964844,281.9216613769531,281.06304931640625,283.63525390625,282.2187805175781,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205417733639,3.353669786321234e-09,0.0012205383973196,-0.0075961016118526,0.0,0.0,0.0,-0.007701663300395,60.0,-7.245249271392822,-0.0,-1.015698600781434e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,9.16518474696204e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.651391883380712e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,7.128487777663395e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.651388972997664e-05,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004578199004754,290.9693603515625,294.1499938964844,281.9033203125,281.0506591796875,283.6165466308594,282.20166015625,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207181425765,3.370205670094606e-09,0.0012207148829475,-0.0076393941417336,0.0,0.0,0.0,-0.0077100382186472,60.0,-7.259256839752197,-0.0,-1.0159922680941237e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.166821837425232e-05,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.653115557739512e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,7.129761070245877e-05,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.653112647356464e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.000457901682239,290.9676818847656,294.1499938964844,281.885009765625,281.0384826660156,283.5978698730469,282.1843566894531,290.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209359556436,3.390621561294438e-09,0.0012209325795993,-0.0076928455382585,0.0,0.0,0.0,-0.0077203782275319,60.0,-7.27351188659668,-0.0,-1.016354858052182e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
