time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010200,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.168808901449664e-05,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.65520812314935e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.13130648364313e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.655205212766305e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0004580009263008,290.9659729003906,294.1499938964844,281.8666687011719,281.0265197753906,283.5791931152344,282.1668701171875,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212003348395,3.41540440373933e-09,0.0012211969587951,-0.0077577298507094,0.0,0.0,0.0,-0.00773292966187,60.0,-7.288049221038818,-0.0,-1.0167951103312589e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.171092824544758e-05,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.6576135547366e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.133083272492513e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.657610644353554e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0004581150424201,290.9642639160156,294.1499938964844,281.84832763671875,281.0147399902344,283.5604858398437,282.1491394042969,290.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215042952448,3.4439022744692242e-09,0.0012215009192004,-0.0078323408961296,0.0,0.0,0.0,-0.0077473628334701,60.0,-7.302863121032715,-0.0,-1.0173014430847617e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.173687431029975e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.660345676820724e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,7.135100895538926e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.66034276643768e-05,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004582446417771,290.96258544921875,294.1499938964844,281.8299865722656,281.00311279296875,283.54180908203125,282.1311950683594,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218495830893,3.476269716529144e-09,0.001221846207045,-0.0079170819371938,0.0,0.0,0.0,-0.0077637559734284,60.0,-7.317894458770752,-0.0,-1.017876698483633e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.17658835533075e-05,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.66340012382716e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.137357169995084e-05,297.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.663397213444114e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0004583895497489,290.9608764648437,294.1499938964844,281.8116760253906,280.9916687011719,283.5231018066406,282.1129455566406,290.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222357327118,3.512463875310345e-09,0.0012222322402521,-0.0080118421465158,0.0,0.0,0.0,-0.0077820871956646,60.0,-7.333241462707519,-0.0,-1.0185200949308637e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.179762128042056e-05,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.666742698755117e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,7.139825902413577e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.66673978837207e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004585481074173,290.95916748046875,294.1499938964844,281.7933349609375,280.9803771972656,283.50439453125,282.09442138671875,290.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226582039147,3.552067973089379e-09,0.0012226547114551,-0.008115530014038,0.0,0.0,0.0,-0.0078021450899541,60.0,-7.348806381225586,-0.0,-1.0192243848905493e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.183181828120723e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.670343570178376e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.142485264921561e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.670340659795328e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0004587189177982,290.9574584960937,294.1499938964844,281.7749938964844,280.96923828125,283.4857177734375,282.0756530761719,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231133878231,3.594738284817822e-09,0.0012231097789481,-0.0082272449508309,0.0,0.0,0.0,-0.0078237559646368,60.0,-7.364593029022217,-0.0,-1.0199834576951616e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.1868634626735e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.674220200395212e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,7.145349081838503e-05,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.674217290012166e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004589028249029,290.9557189941406,294.1499938964844,281.75665283203125,280.9582214355469,283.4670104980469,282.0566101074219,290.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236034963279,3.640683088335095e-09,0.001223599887453,-0.0083475327119231,0.0,0.0,0.0,-0.0078470250591635,60.0,-7.380593299865723,-0.0,-1.0208010792212009e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.19079247978516e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.678358037490398e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,7.14840498403646e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.678355127107352e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0004590991011355,290.9540100097656,294.1499938964844,281.73834228515625,280.9472961425781,283.44830322265625,282.0372619628906,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241266667842,3.6897196409313437e-09,0.0012241229414939,-0.0084759136661887,0.0,0.0,0.0,-0.0078718606382608,60.0,-7.396813869476318,-0.0,-1.0216741230806293e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.194949961965904e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.68273525359109e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,7.151638419600204e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.682732343208043e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0004593067569658,290.9522705078125,294.1499938964844,281.7200012207031,280.9364929199219,283.4295959472656,282.0177001953125,290.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246799888089,3.741597698336818e-09,0.0012246762635186,-0.0086117340251803,0.0,0.0,0.0,-0.0078981351107358,60.0,-7.413215160369873,-0.0,-1.0225981128542116e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.199341002386063e-05,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.687359124654904e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,7.15505302650854e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.687356214271858e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0004595260834321,290.9505615234375,294.1499938964844,281.70166015625,280.9257507324219,283.410888671875,281.997802734375,290.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252646265551,3.796397862743106e-09,0.0012252607848495,-0.0087552042677998,0.0,0.0,0.0,-0.007925889454782,60.0,-7.429853439331055,-0.0,-1.0235746117359669e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.20393576961942e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,9.692198364064096e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.158626976888627e-05,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.692195453681052e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0004597556253429,290.9488220214844,294.1499938964844,281.6833190917969,280.91510009765625,283.39215087890625,281.9776306152344,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258763890713,3.853748875570773e-09,0.0012258725473657,-0.0089053511619567,0.0,0.0,0.0,-0.0079549355432391,60.0,-7.446666717529297,-0.0,-1.024597011678452e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.208697156282142e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.697212226456033e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,7.162330439314246e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.697209316072986e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0004599934618454,290.94708251953125,294.1499938964844,281.6650085449219,280.90447998046875,283.3734436035156,281.95721435546875,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265102704986,3.9131728968300195e-09,0.001226506428793,-0.0090609258040785,0.0,0.0,0.0,-0.0079850312322378,60.0,-7.463639736175537,-0.0,-1.0256569993316589e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.213658631779252e-05,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.702436364023016e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.166189607232809e-05,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.70243418123573e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0004602413100656,290.9453430175781,294.1499938964844,281.64666748046875,280.8939514160156,283.3547058105469,281.9366149902344,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122717092745,3.975098028519142e-09,0.0012271669693291,-0.0092230476438999,0.0,0.0,0.0,-0.0080163944512605,60.0,-7.480760097503662,-0.0,-1.0267621064485868e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.21879181987606e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.707842400530352e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.170181925175712e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.707839490147308e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004604977148119,290.9435729980469,294.1499938964844,281.6283264160156,280.8834228515625,283.3359680175781,281.9156799316406,290.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278544018045,4.03916766700263e-09,0.0012278503272682,-0.0093907825648784,0.0,0.0,0.0,-0.0080488435924053,60.0,-7.4980926513671875,-0.0,-1.027906151307434e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.224074892699718e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.713404870126396e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,7.174290658440441e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.713402687339112e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004607615992426,290.9418334960937,294.1499938964844,281.6099853515625,280.8729248046875,283.3172302246094,281.8945007324219,290.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285577831789,4.105102924256698e-09,0.0012285535922273,-0.0095634022727608,0.0,0.0,0.0,-0.0080822370946407,60.0,-7.51555871963501,-0.0,-1.0290841601090508e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.229471470462158e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.719088120618836e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,7.178488158388063e-05,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.71908521023579e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0004610311880242,290.9400634765625,294.1499938964844,281.5916748046875,280.8624572753906,283.2984924316406,281.8731384277344,290.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012292762985453,4.172462819695966e-09,0.0012292721075937,-0.0097397491335868,0.0,0.0,0.0,-0.0081163523718714,60.0,-7.533140659332275,-0.0,-1.0302883168833433e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.235008474206552e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.72491834545508e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.182794070104137e-05,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.724916162667796e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.000461307761725,290.9383239746094,294.1499938964844,281.5733337402344,280.8519592285156,283.2797241210937,281.8515319824219,290.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300135567784,4.241570650265203e-09,0.0012300092494115,-0.0099206725135445,0.0,0.0,0.0,-0.0081513533368706,60.0,-7.550858974456787,-0.0,-1.031524448080745e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.240636427421124e-05,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.730845340527594e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,7.187172013800591e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.730842430144548e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0004615889047272,290.9365539550781,294.1499938964844,281.55499267578125,280.8414611816406,283.2609558105469,281.82977294921875,290.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230762922205,4.311822010549804e-09,0.0012307586148381,-0.0101045882329344,0.0,0.0,0.0,-0.0081869326531887,60.0,-7.568676948547363,-0.0,-1.0327818245059461e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.246355330105872e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.736866923049092e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,7.191619806690142e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,9.736864740261808e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004618745588231,290.9347839355469,294.1499938964844,281.5366516113281,280.8309326171875,283.2421875,281.807861328125,290.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315242784097,4.3831978047137454e-09,0.0012315199710428,-0.0102914460003376,0.0,0.0,0.0,-0.0082230819389224,60.0,-7.586584091186523,-0.0,-1.034060019833305e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,9.252145537175238e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.74296490312554e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.19612289685756e-05,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.742961992742494e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0004621637926902,290.9329833984375,294.1499938964844,281.5183410644531,280.82037353515625,283.2234191894531,281.7857666015625,290.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322952970862,4.455473323616843e-09,0.001232290873304,-0.0104806581512093,0.0,0.0,0.0,-0.008259686641395,60.0,-7.604593753814697,-0.0,-1.0353551971320485e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.25798376556486e-05,297.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.749113087309524e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,7.200663822004572e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.74911017692648e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004624554421752,290.93121337890625,294.1499938964844,281.5,280.80975341796875,283.2046203613281,281.7635498046875,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330727186053,4.528347474774819e-09,0.0012330681784078,-0.0106714367866516,0.0,0.0,0.0,-0.0082965949550271,60.0,-7.622670650482178,-0.0,-1.0366618852231113e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.263851097784936e-05,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.755291102919728e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,7.205227302620187e-05,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.755288192536682e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0004627485177479,290.929443359375,294.1499938964844,281.4816589355469,280.799072265625,283.18585205078125,281.7412109375,290.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338538654148,4.601579561835933e-09,0.0012338493252173,-0.0108631514012813,0.0,0.0,0.0,-0.0083336848765611,60.0,-7.640792846679687,-0.0,-1.0379758919043525e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.269730071537197e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.761482215253636e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.209800241980702e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.76147930487059e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004630421753972,290.9276428222656,294.1499938964844,281.4633483886719,280.7882995605469,283.16705322265625,281.71881103515625,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346367584541,4.674965747852866e-09,0.0012346321018412,-0.0110552674159407,0.0,0.0,0.0,-0.0083708520978689,60.0,-7.658953189849853,-0.0,-1.039293451299273e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.275611955672504e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.76767623797059e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.214374636532739e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.767673327587544e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004633360076695,290.92584228515625,294.1499938964844,281.44500732421875,280.7774658203125,283.1482238769531,281.6963195800781,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354200007393,4.748386572828167e-09,0.0012354152277112,-0.0112474737688899,0.0,0.0,0.0,-0.0084080370143055,60.0,-7.67714262008667,-0.0,-1.040612431779664e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.281461825594306e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.773836063686758e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,7.218924292828888e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.773833153303713e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0004636282101273,290.9240417480469,294.1499938964844,281.4266662597656,280.7665100097656,283.1294250488281,281.6737976074219,290.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361988192424,4.821399723908826e-09,0.0012361940462142,-0.0114386109635233,0.0,0.0,0.0,-0.0084450151771307,60.0,-7.695338726043701,-0.0,-1.04192494632116e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.287272405344992e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.779954416444524e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.223443390103057e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.77995223365724e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0004639184626284,290.9222412109375,294.1499938964844,281.4083251953125,280.75543212890625,283.1106262207031,281.6512451171875,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369725154712,4.893925709126279e-09,0.0012369676260277,-0.0116284731775522,0.0,0.0,0.0,-0.0084817474707961,60.0,-7.71353006362915,-0.0,-1.0432295738382893e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,9.293014591094106e-05,297.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.786001464817672e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.227910100482404e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.785998554434629e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004642052808776,290.9204406738281,294.1499938964844,281.3900146484375,280.7442321777344,283.091796875,281.6286926269531,290.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237737131305,4.965600819417659e-09,0.0012377321254462,-0.0118161058053374,0.0,0.0,0.0,-0.0085180476307868,60.0,-7.731696128845215,-0.0,-1.0445196352293352e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.298676013713704e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.791963384486736e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,7.232312782434747e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.791960474103688e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,0.0004644880827981,290.9186096191406,294.1499938964844,281.3716735839844,280.73291015625,283.0729675292969,281.60614013671875,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384909205138,5.036265626756631e-09,0.001238485914655,-0.0120010916143655,0.0,0.0,0.0,-0.0085538374260067,60.0,-7.749822616577148,-0.0,-1.045792288323355e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.30422029341571e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.797801612876356e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,7.236625242512673e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.797799430089071e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004647650639526,290.9167785644531,294.1499938964844,281.35333251953125,280.7214050292969,283.0541381835937,281.5836181640625,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392292264848,5.105473377398084e-09,0.0012392241042107,-0.0121822627261281,0.0,0.0,0.0,-0.008588888682425,60.0,-7.767886638641357,-0.0,-1.0470395039874349e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.30966343730688e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.80353361228481e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,7.240859122248366e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.803530701901764e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0004650369519367,290.9149780273437,294.1499938964844,281.3349914550781,280.70977783203125,283.0352783203125,281.5611572265625,290.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399539118632,5.173411921077786e-09,0.0012399487895891,-0.0123601099476218,0.0,0.0,0.0,-0.0086232963949441,60.0,-7.785881519317627,-0.0,-1.0482644796638853e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.314948692917824e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.809098992263898e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.244969310704619e-05,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,9.809096809476614e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0004653009527828,290.91314697265625,294.1499938964844,281.3166809082031,280.6979675292969,283.0164489746094,281.5387268066406,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240657758899,5.2393831495578524e-09,0.0012406525202095,-0.0125328060239553,0.0,0.0,0.0,-0.008656708523631,60.0,-7.803783893585205,-0.0,-1.0494547098005569e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.32008697418496e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.814510121941566e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,7.24896599422209e-05,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.81450721155852e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0004655576194636,290.91131591796875,294.1499938964844,281.29833984375,280.6859436035156,282.9975891113281,281.51641845703125,290.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413419317454,5.3035180691551895e-09,0.0012413365766406,-0.0127006946131587,0.0,0.0,0.0,-0.0086891911923885,60.0,-7.821579933166504,-0.0,-1.0506124681342045e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.325033170171082e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.8197182524018e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,7.252812793012708e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.819716069614516e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004658046818803,290.9094543457031,294.1499938964844,281.2799987792969,280.6737365722656,282.9787292480469,281.4941711425781,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420004932209,5.365252242484075e-09,0.0012419951381161,-0.0128622967749834,0.0,0.0,0.0,-0.0087204566225409,60.0,-7.839250564575195,-0.0,-1.0517275228494328e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.329779277322814e-05,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.824716107686982e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.256503886310384e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.824713197303936e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004660417616833,290.9076232910156,294.1499938964844,281.2616577148437,280.6613464355469,282.9598693847656,281.4720458984375,290.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426323955878,5.424487525829136e-09,0.0012426269240677,-0.0130173582583665,0.0,0.0,0.0,-0.008750457316637,60.0,-7.856773376464844,-0.0,-1.0527979554808553e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.334257629234344e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.829432383412497e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,7.259987614816055e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.82942947302945e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.000466265482828,290.90576171875,294.1499938964844,281.24334716796875,280.6487121582031,282.9410095214844,281.45001220703125,290.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432286748662,5.480384590583753e-09,0.0012432232033461,-0.0131636783480644,0.0,0.0,0.0,-0.0087787676602602,60.0,-7.874135971069336,-0.0,-1.0538085604139269e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.338572999695316e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,9.833976218942551e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.263344014063478e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.833974036155269e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0004664810257963,290.9039306640625,294.1499938964844,281.2250061035156,280.6358337402344,282.9221496582031,281.4281311035156,290.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438033008947,5.534246394489628e-09,0.0012437977129593,-0.0133046712726354,0.0,0.0,0.0,-0.0088060470297932,60.0,-7.8913187980651855,-0.0,-1.0547828566132013e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.342619159724563e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.83823701972142e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,7.266490865731612e-05,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.838234836934134e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0004666831518989,290.9020690917969,294.1499938964844,281.2066650390625,280.6227111816406,282.9032897949219,281.4063720703125,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443419545888,5.584743778541679e-09,0.0012443363666534,-0.0134368557482957,0.0,0.0,0.0,-0.0088316220790147,60.0,-7.90831995010376,-0.0,-1.0556966856256625e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.346399747300892e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.842217696132138e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.269431080203503e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.842215513344854e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004668719775509,290.90020751953125,294.1499938964844,281.1883239746094,280.6093444824219,282.8844299316406,281.384765625,290.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448453344404,5.631924260285359e-09,0.0012448396300897,-0.0135603584349155,0.0,0.0,0.0,-0.0088555170223116,60.0,-7.925127506256103,-0.0,-1.056550900102593e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
