time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012480,297.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.349862375529484e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.845864406088368e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.272124639712274e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.845862223301084e-05,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0004670449707191,290.8983459472656,294.1499938964844,281.1700134277344,280.595703125,282.86553955078125,281.36328125,290.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453063391149,5.675141689920338e-09,0.0012453006347641,-0.0136734852567315,0.0,0.0,0.0,-0.0088774049654603,60.0,-7.94170331954956,-0.0,-1.0573335629260329e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.353040513815358e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.84921061899513e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,7.274595554918051e-05,297.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.849208436207846e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004672037030104,290.8964538574219,294.1499938964844,281.15167236328125,280.581787109375,282.8466796875,281.34197998046875,290.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457293923944,5.714797524092319e-09,0.0012457236880436,-0.0137772895395755,0.0,0.0,0.0,-0.0088974898681044,60.0,-7.958035469055176,-0.0,-1.0580520637404336e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.355867223348469e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.852187213255093e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.276794349309057e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.852185030467808e-05,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0004673449147958,290.89459228515625,294.1499938964844,281.1333312988281,280.56756591796875,282.82781982421875,281.3208312988281,290.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461056467145,5.750070641852289e-09,0.0012460999423637,-0.0138696208596229,0.0,0.0,0.0,-0.0089153544977307,60.0,-7.974105358123779,-0.0,-1.0586913390397969e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.358369425171986e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.85482256510295e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,7.278740667970851e-05,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.854820382315664e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004674698866438,290.8927001953125,294.1499938964844,281.114990234375,280.5530700683594,282.8089294433594,281.2998352050781,290.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464388273656,5.781293666018428e-09,0.0012464330065995,-0.0139513490721583,0.0,0.0,0.0,-0.0089311683550477,60.0,-7.989904403686523,-0.0,-1.0592573573831032e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.36048963922076e-05,297.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.85705482889898e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,7.280389399966225e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.857052646111696e-05,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0004675758245866,290.8908386230469,294.1499938964844,281.0966796875,280.5382385253906,282.7900695800781,281.2790222167969,290.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467210181057,5.807746727981566e-09,0.0012467151973396,-0.0140205929055809,0.0,0.0,0.0,-0.0089445654302835,60.0,-8.005411148071289,-0.0,-1.0597371158382884e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.362248238176107e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,9.858907287707552e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,7.281757279997692e-05,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.858904377324508e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0004676636599469,290.8889465332031,294.1499938964844,281.0783386230469,280.5230712890625,282.7712097167969,281.25836181640625,290.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469550129026,5.8296838467697415e-09,0.0012469491921365,-0.014078015461564,0.0,0.0,0.0,-0.0089556761085987,60.0,-8.020612716674805,-0.0,-1.0601349487160405e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.3635986559093e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,9.860329009825364e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,7.28280792827718e-05,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.86032682703808e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004677311226259,290.8870544433594,294.1499938964844,281.0599975585937,280.5075988769531,282.7523498535156,281.23785400390625,290.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471347581595,5.846528594588562e-09,0.0012471289373934,-0.0141221079975366,0.0,0.0,0.0,-0.0089642070233821,60.0,-8.035497665405273,-0.0,-1.060440553146691e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.364529250888154e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.861308353720231e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,7.28353115846403e-05,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.861306170932949e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004677776014432,290.8851623535156,294.1499938964844,281.0416564941406,280.49176025390625,282.7334899902344,281.2175598144531,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472583912312,5.858120211144069e-09,0.0012472525704652,-0.014152449555695,0.0,0.0,0.0,-0.0089700780808925,60.0,-8.050018310546875,-0.0,-1.060650873796476e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.365021105622871e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.861827129498124e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,7.283913873834535e-05,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.86182494671084e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0004678021650761,290.8832702636719,294.1499938964844,281.0233459472656,280.4755554199219,282.7146301269531,281.19744873046875,290.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473238166421,5.864245533615531e-09,0.001247317995876,-0.0141684832051396,0.0,0.0,0.0,-0.0089731812477111,60.0,-8.064183235168457,-0.0,-1.060762002680349e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.365054575027898e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.861862054094672e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,7.283940067281947e-05,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.861859871307388e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0004678038530983,290.88134765625,294.1499938964844,281.0050048828125,280.458984375,282.69580078125,281.1775207519531,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247328124009,5.864641217101507e-09,0.0012473221868276,-0.0141695188358426,0.0,0.0,0.0,-0.0089733814820647,60.0,-8.077969551086426,-0.0,-1.0607692502162537e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.364623110741376e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.861407306743786e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,7.283603918040171e-05,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.8614051239565e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004677822871599,290.87945556640625,294.1499938964844,280.9866638183594,280.4420166015625,282.67694091796875,281.1577453613281,290.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472703820094,5.859230434168694e-09,0.0012472645612433,-0.0141553552821278,0.0,0.0,0.0,-0.0089706415310502,60.0,-8.091381072998047,-0.0,-1.0606711242644452e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.363667777506636e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.860401041805744e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,7.282861042767763e-05,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.86039885901846e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0004677345568779,290.8775329589844,294.1499938964844,280.96832275390625,280.4246826171875,282.6581115722656,281.13818359375,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471430236473,5.847283102156098e-09,0.0012471372028812,-0.0141240824013948,0.0,0.0,0.0,-0.0089645907282829,60.0,-8.104349136352539,-0.0,-1.0604543376757648e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.362163837067784e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.858817065833136e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,7.281691068783402e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.858814883045852e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0004676594398915,290.8756408691406,294.1499938964844,280.95001220703125,280.40692138671875,282.6392822265625,281.1187438964844,290.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469425564631,5.828483917724725e-09,0.001246936735697,-0.0140748750418424,0.0,0.0,0.0,-0.0089550698176026,60.0,-8.116939544677734,-0.0,-1.060113419271147e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.359903197037056e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.856437100097536e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,7.279933197423816e-05,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.856434917310251e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004675465461332,290.87371826171875,294.1499938964844,280.93194580078125,280.38922119140625,282.6204833984375,281.0995788574219,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466413900256,5.800245617137989e-09,0.0012466355692595,-0.0140009569004178,0.0,0.0,0.0,-0.0089407684281468,60.0,-8.128813743591309,-0.0,-1.0596013311214848e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.356513328384608e-05,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.852866787696256e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.277296390384436e-05,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.852864604908972e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0004673771618399,290.8717956542969,294.1499938964844,280.9143981933594,280.3720092773437,282.6016845703125,281.0807189941406,290.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461896985769,5.757891941016169e-09,0.0012461838778108,-0.0138900931924581,0.0,0.0,0.0,-0.0089193182066082,60.0,-8.13967227935791,-0.0,-1.0588334475869489e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,9.352172492071986e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.848296031123029e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.273920346051455e-05,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.848293848335744e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.000467160338303,290.869873046875,294.1499938964844,280.8973693847656,280.3553161621094,282.5829162597656,281.0622253417969,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456114636734,5.7036761980100445e-09,0.0012456057593226,-0.0137481773272156,0.0,0.0,0.0,-0.0088918609544634,60.0,-8.14943790435791,-0.0,-1.0578509801462133e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.34670606511645e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.842539293458684e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,7.269668276421726e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.8425371106714e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0004668872861657,290.8679504394531,294.1499938964844,280.8808288574219,280.339111328125,282.5641784667969,281.0441589355469,290.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124488316942,5.6354005906200655e-09,0.0012448775814846,-0.0135694565251469,0.0,0.0,0.0,-0.0088572818785905,60.0,-8.157805442810059,-0.0,-1.056614280514623e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.340431279269978e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,9.835931996349244e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,7.264787564054132e-05,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.83592981356196e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0004665738379117,290.86602783203125,294.1499938964844,280.8647766113281,280.3233947753906,282.54547119140625,281.0265197753906,290.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440473074093,5.557034832293084e-09,0.0012440418358892,-0.0133643234148621,0.0,0.0,0.0,-0.0088175935670733,60.0,-8.165059089660645,-0.0,-1.0551957529969513e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.33317860472016e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.828294423641636e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.259147241711617e-05,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.828292240854351e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.000466211582534,290.86407470703125,294.1499938964844,280.8492126464844,280.3081359863281,282.5268249511719,281.0093688964844,290.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430812930688,5.466465058390213e-09,0.0012430758215487,-0.0131272403523325,0.0,0.0,0.0,-0.0087717240676283,60.0,-8.17101001739502,-0.0,-1.0535575256653829e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.325071005150676e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.819756814977154e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,7.252840441651642e-05,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.81975463218987e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004658065736293,290.8621520996094,294.1499938964844,280.8340759277344,280.2933349609375,282.5082397460937,280.99273681640625,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420013081282,5.365209609919931e-09,0.0012419959530234,-0.0128621840849518,0.0,0.0,0.0,-0.0087204417213797,60.0,-8.175739288330078,-0.0,-1.0517274517951593e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,9.316175419371576e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.810389019548892e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,7.245921733556315e-05,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.810386836761607e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0004653622163459,290.8602294921875,294.1499938964844,280.8194274902344,280.2789611816406,282.4896850585937,280.9765930175781,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408163165673,5.254122914521986e-09,0.0012408110778778,-0.012571389786899,0.0,0.0,0.0,-0.0086641814559698,60.0,-8.179429054260254,-0.0,-1.0497215896521085e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.306447464041412e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,9.800145198823884e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,7.238356192829087e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,9.8001430160366e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0004648762987926,290.8582763671875,294.1499938964844,280.80517578125,280.2649841308594,282.4712219238281,280.9611511230469,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395206140354,5.1326440875243415e-09,0.0012395153753459,-0.0122533878311514,0.0,0.0,0.0,-0.0086026564240455,60.0,-8.181708335876465,-0.0,-1.0475302048007509e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,9.296157077187672e-05,297.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.78930838755332e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,7.230351911857724e-05,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.789306204766036e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0004643622669391,290.8563537597656,294.1499938964844,280.7913513183594,280.25146484375,282.45281982421875,280.9461975097656,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381498236209,5.0041366606023985e-09,0.001238144817762,-0.0119169829413294,0.0,0.0,0.0,-0.0085375728085637,60.0,-8.183143615722656,-0.0,-1.0452145460249085e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.285124542657286e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.777691593626514e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,7.221771375043318e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,9.77768941083923e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,0.0004638111859094,290.8544006347656,294.1499938964844,280.7779541015625,280.2383117675781,282.4345092773437,280.9319152832031,290.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366803130134,4.86637619090402e-09,0.0012366754235699,-0.0115563506260514,0.0,0.0,0.0,-0.0084678027778863,60.0,-8.18342399597168,-0.0,-1.0427349650399265e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.27363580558449e-05,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.765592403709888e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,7.212835043901578e-05,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,9.765590220922604e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,0.0004632372874766,290.8524475097656,294.1499938964844,280.7649230957031,280.2255554199219,282.416259765625,280.91815185546875,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351499171927,4.72290473396697e-09,0.0012351452605798,-0.0111807649955153,0.0,0.0,0.0,-0.0083951400592923,60.0,-8.18293285369873,-0.0,-1.0401556949091173e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.261642844649032e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.75296352407895e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,7.203507266240194e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.752961341291666e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0004626382142305,290.8505249023437,294.1499938964844,280.7522888183594,280.21319580078125,282.3980712890625,280.9049377441406,290.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335525825619,4.573147194264493e-09,0.001233547925949,-0.0107887163758277,0.0,0.0,0.0,-0.0083192940801382,60.0,-8.18159294128418,-0.0,-1.037466859088454e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.249226422980428e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.7398879006505e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,7.193849887698889e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.739886445458978e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0004620179824996,290.8485717773437,294.1499938964844,280.7400207519531,280.201171875,282.3799743652344,280.8922424316406,290.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318985536694,4.418098331626652e-09,0.0012318941298872,-0.0103828115388751,0.0,0.0,0.0,-0.0082407677546143,60.0,-8.179535865783691,-0.0,-1.0346867185262457e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.236436744686216e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.726420103106648e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,7.183902926044539e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.726417920319363e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004613791243173,290.8466186523437,294.1499938964844,280.7281188964844,280.1894836425781,282.36199951171875,280.8802795410156,290.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301950482651,4.258394081801953e-09,0.0012301907408982,-0.0099647128954529,0.0,0.0,0.0,-0.0081598833203315,60.0,-8.176560401916504,-0.0,-1.0318269261233581e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.223430970450865e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,9.712723840493707e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.17378716217354e-05,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,9.712722385302186e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.00046072943951,290.8446960449219,294.1499938964844,280.716552734375,280.1781616210937,282.3441162109375,280.8688049316406,290.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228462671861,4.095986216867686e-09,0.0012284585973247,-0.0095395315438508,0.0,0.0,0.0,-0.0080776307731866,60.0,-8.17306900024414,-0.0,-1.0289227958537597e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,9.210195275954902e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.69878674368374e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,7.163492409745231e-05,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,9.698784560896456e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0004600682877935,290.8427429199219,294.1499938964844,280.705322265625,280.1671447753906,282.3263244628906,280.85797119140625,290.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266995618119,3.9307153087975175e-09,0.0012266957201063,-0.009106851182878,0.0,0.0,0.0,-0.0079939272254705,60.0,-8.168954849243164,-0.0,-1.025971698709327e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.19685626286082e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.68474050750956e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.153118349378929e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.684738324722276e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0004594020138029,290.8407897949219,294.1499938964844,280.69439697265625,280.15643310546875,282.3086242675781,280.8476257324219,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012249229475855,3.764155209751152e-09,0.0012249191058799,-0.0086707891896367,0.0,0.0,0.0,-0.0079095708206295,60.0,-8.164434432983398,-0.0,-1.023001772182397e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.1834670456592e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,9.670640429249032e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,7.142704271245748e-05,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,9.670638246461748e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0004587331786751,290.8388366699219,294.1499938964844,280.68377685546875,280.14605712890625,282.2910461425781,280.8379211425781,290.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231394648551,3.596962505625356e-09,0.0012231358559802,-0.0082330657169222,0.0,0.0,0.0,-0.0078248940408229,60.0,-8.15945816040039,-0.0,-1.02002495339093e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.170085832010956e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.656549082137644e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,7.132296013878658e-05,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,9.65654689935036e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.000458064751001,290.8368835449219,294.1499938964844,280.6734619140625,280.13592529296875,282.2735595703125,280.8287048339844,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213569134473,3.429867057036517e-09,0.001221353537403,-0.0077955927699804,0.0,0.0,0.0,-0.0077402666211128,60.0,-8.154194831848145,-0.0,-1.0170542452669906e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.156770101981238e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.64252685662359e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,7.12193941581063e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.642525401432069e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0004573996120598,290.8349304199219,294.1499938964844,280.6634216308594,280.1260681152344,282.2561950683594,280.8199768066406,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195833260193,3.263599168690234e-09,0.001219579949975,-0.0073602818883955,0.0,0.0,0.0,-0.0076560578308999,60.0,-8.148665428161621,-0.0,-1.014102508634096e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.143604256678373e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.628663246985524e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,7.111699233064428e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.62866106419824e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0004567419528029,290.8329772949219,294.1499938964844,280.65362548828125,280.1164855957031,282.2388916015625,280.8116760253906,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178296456113,3.099202228185049e-09,0.0012178265023976,-0.0069298655726015,0.0,0.0,0.0,-0.007572797127068,60.0,-8.142962455749512,-0.0,-1.0111881465491025e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.13065960048698e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.615031012799592e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,7.101630762917921e-05,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.615029557608068e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,0.0004560953238978,290.8310241699219,294.1499938964844,280.64410400390625,280.1071472167969,282.22174072265625,280.8040466308594,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161053018644,2.937560195093169e-09,0.0012161023914813,-0.0065066581591963,0.0,0.0,0.0,-0.0074909310787916,60.0,-8.137089729309082,-0.0,-1.0083267198979229e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,9.117920126300304e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.60161632974632e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,7.091723091434687e-05,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,9.601614146959037e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0004554589686449,290.8290710449219,294.1499938964844,280.6347961425781,280.0980529785156,282.20465087890625,280.7968139648437,290.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144084321334,2.7784869960356673e-09,0.0012144056381657,-0.0060901730321347,0.0,0.0,0.0,-0.0074103665538132,60.0,-8.1311674118042,-0.0,-1.0055147470211524e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,9.105553181143478e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.588593093212694e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,7.082103547872975e-05,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.58859091042541e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0004548412107396,290.8271179199219,294.1499938964844,280.625732421875,280.08917236328125,282.1877136230469,280.7901916503906,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127610389143,2.624060080336221e-09,0.0012127584777772,-0.005685850046575,0.0,0.0,0.0,-0.0073321550153195,60.0,-8.125250816345215,-0.0,-1.0027886787611352e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,9.09344307729043e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,9.575840522302316e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,7.072684820741415e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.57583833951503e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.0004542362876236,290.8251647949219,294.1499938964844,280.61688232421875,280.0804748535156,282.1708679199219,280.7839660644531,290.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211147988215,2.4728430414455715e-09,0.001211145427078,-0.0052899285219609,0.0,0.0,0.0,-0.0072555691003799,60.0,-8.119370460510254,-0.0,-1.0001228645251105e-07,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
