time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014820,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.081872849492356e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,9.563656203681604e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,7.063685916364193e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,9.56365474849008e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0004536583437584,290.8232116699219,294.1499938964844,280.60821533203125,280.0719909667969,282.1541442871094,280.7782897949219,290.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096067657694,2.3283703853849147e-09,0.0012096044374629,-0.0049116625450551,0.0,0.0,0.0,-0.0071823988109827,60.0,-8.11365032196045,-0.0,-9.975791925853629e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.070719534065574e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,9.551911352900788e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,7.055010792100802e-05,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.551909897709264e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.000453101209132,290.8212585449219,294.1499938964844,280.5997619628906,280.0636901855469,282.13751220703125,280.7729797363281,290.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081210734322,2.189101122596071e-09,0.0012081188615411,-0.0045470190234482,0.0,0.0,0.0,-0.0071118636988103,60.0,-8.108101844787598,-0.0,-9.95130235992292e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,9.060079901246354e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.540707105770708e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.046735845506191e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.540705650579184e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.000452569744084,290.8192749023437,294.1499938964844,280.5914611816406,280.0555725097656,282.1210021972656,280.7681579589844,290.3797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067038333043,2.056245618220487e-09,0.0012067017378285,-0.0041991667822003,0.0,0.0,0.0,-0.0070445770397782,60.0,-8.102790832519531,-0.0,-9.927968847023297e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.049928485183044e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.530017268843947e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,7.03883997630328e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.530015086056665e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0004520626389421,290.8173217773437,294.1499938964844,280.5833435058594,280.047607421875,282.10455322265625,280.7636413574219,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205351552926,1.929482129625626e-09,0.0012053496902808,-0.0038672634400427,0.0,0.0,0.0,-0.0069803763180971,60.0,-8.097711563110352,-0.0,-9.905730280479474e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,9.040233271662146e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.519807645119728e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.03129917383194e-05,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,9.519806189928204e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,0.0004515783803071,290.8153686523437,294.1499938964844,280.5753479003906,280.039794921875,282.0882568359375,280.7596740722656,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040600413456,1.8084220787528687e-09,0.0012040582951158,-0.0035502922255545,0.0,0.0,0.0,-0.0069190631620585,60.0,-8.092976570129395,-0.0,-9.884516316560621e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.031056106323376e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.510143718216568e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,7.024161459412426e-05,297.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,9.510141535429284e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,0.0004511199367698,290.8133850097656,294.1499938964844,280.5675048828125,280.0321044921875,282.072021484375,280.75604248046875,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028375640511,1.693820528281264e-09,0.0012028359342366,-0.0032502301037311,0.0,0.0,0.0,-0.0068610217422246,60.0,-8.088495254516602,-0.0,-9.864454142416434e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.022427548188716e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.501056774752216e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,7.017450116109103e-05,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.501055319560692e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0004506889090407,290.8114318847656,294.1499938964844,280.5597839355469,280.0245361328125,282.0559387207031,280.7529602050781,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016881955787,1.5860732727190907e-09,0.0012016865657642,-0.0029681141022592,0.0,0.0,0.0,-0.0068064518272876,60.0,-8.084425926208496,-0.0,-9.845611259606812e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.014265378937124e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.49246168602258e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,7.011101843090728e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.492460230831055e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0004502811934798,290.8094482421875,294.1499938964844,280.5521545410156,280.0170593261719,282.0399780273437,280.7502136230469,290.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006008764728,1.4841535778131743e-09,0.001200599479489,-0.0027012557256966,0.0,0.0,0.0,-0.0067548332735896,60.0,-8.080649375915527,-0.0,-9.827803637563193e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.006590698845685e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.484380279900506e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,7.005132647464052e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.484378824708985e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004498978378251,290.8074951171875,294.1499938964844,280.5446472167969,280.0096740722656,282.0240783691406,280.7478942871094,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995786335319,1.3883197924613455e-09,0.001199577236548,-0.0024503315798938,0.0,0.0,0.0,-0.0067062964662909,60.0,-8.0772066116333,-0.0,-9.811073908849721e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.002517617773265e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.480091102886944e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.001964695518836e-05,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.480089647695422e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0004496943729463,290.8056030273437,294.1499938964844,280.5372009277344,280.0024108886719,282.0087280273437,280.7458190917969,290.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138651752844,1.2521428338629903e-09,0.0011138638947159,-0.0021780356764793,0.0,0.0,0.0,-0.0062137837521731,60.0,-7.944503307342529,-0.0,-9.802199940622813e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,4.350603558123112e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,4.581398388836533e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,3.38380596076604e-05,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,4.5813976612407714e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0002173216489609,290.8045349121094,294.1499938964844,280.52984619140625,279.99517822265625,281.9953308105469,280.7439270019531,290.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775017388164,1.094777046795059e-09,0.0009775005746632,-0.0019006836228072,0.0,0.0,0.0,-0.0054322551004588,60.0,-7.308752059936523,-0.0,-2.2892569617738445e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,9.003583545563743e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.481213055551052e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.002793427091092e-05,297.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.481211600359528e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0004497476038523,290.8036499023437,294.1499938964844,280.52252197265625,279.9880065917969,281.9847717285156,280.7421875,290.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344103069044,8.852241162315974e-10,0.0007344094337895,-0.0015928581124171,0.0,0.0,0.0,-0.0041402974165976,60.0,-6.275995254516602,-0.0,-9.804517020484128e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,3.88117041438818e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,4.087062188773416e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,3.018690949829761e-05,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,4.087061461177655e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.000193872503587,290.80291748046875,294.1499938964844,280.5152587890625,279.9808959960937,281.9765930175781,280.7406311035156,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006837562541477,7.880756602851591e-10,0.0006837554392404,-0.0013881077757105,0.0,0.0,0.0,-0.0038143638521432,60.0,-5.296450614929199,-0.0,-1.821884509922711e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,4.236957465764135e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,4.461723074200563e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,3.295414353488013e-05,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,4.461722346604802e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0002116447867592,290.8025207519531,294.1499938964844,280.5080261230469,279.97381591796875,281.9695129394531,280.7395935058594,290.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005241199978627,6.376476568981101e-10,0.0005241193575784,-0.0011522667482495,0.0,0.0,0.0,-0.0029457425698637,60.0,-4.591487407684326,-0.0,-2.1712184050670658e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,3.379859117558226e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,3.559156903065741e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,2.628781658131629e-05,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,3.55915617546998e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,0.0001688309566816,290.8026733398437,294.1499938964844,280.5008239746094,279.9667358398437,281.9656677246094,280.7399597167969,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004501642251852,5.407771452858864e-10,0.0004501637013163,-0.0009715485502965,0.0,0.0,0.0,-0.0025255787186324,60.0,-3.806312561035156,-0.0,-1.3816323196635949e-08,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,2.802467497531325e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,2.9511351385735907e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,2.179698822146748e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,2.9511345928767696e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.000139989046147,290.803466796875,294.1499938964844,280.4935913085937,279.9596862792969,281.96405029296875,280.7427062988281,290.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003732615441549,4.4839468249513454e-10,0.0003732610784936,-0.0008055761572904,0.0,0.0,0.0,-0.0020941263064742,60.0,-3.161125421524048,-0.0,-9.498967834531412e-09,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,2.3003040041658096e-05,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,2.4223325453931462e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,1.789127054507844e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,2.422332181595266e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001149049494415,290.8045959472656,294.1499938964844,280.48638916015625,279.9526062011719,281.964111328125,280.74725341796875,290.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003050954255741,3.6676367498600366e-10,0.0003050950472243,-0.0006591328419744,0.0,0.0,0.0,-0.001711857272312,60.0,-2.6210498809814453,-0.0,-6.399790475342115e-09,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,1.85770149983e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,1.9562503439374268e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,1.4448802176048048e-05,297.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,1.956249980139546e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.279602818423882e-05,290.8057556152344,294.1499938964844,280.4791564941406,279.94549560546875,281.9648132324219,280.75213623046875,290.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002459840034134,2.9578592353196603e-10,0.0002459837123751,-0.0005316426395438,0.0,0.0,0.0,-0.0013802424073219,60.0,-2.1458611488342285,-0.0,-4.173948298102914e-09,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,1.4684300367662216e-05,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,1.5463285308214836e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,1.1421132512623444e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,1.5463283489225432e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,7.335111877182499e-05,290.8067321777344,294.1499938964844,280.47186279296875,279.9383850097656,281.9657592773437,280.756591796875,290.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000195581204025,2.3494919898503497e-10,0.0001955809566425,-0.0004221045528538,0.0,0.0,0.0,-0.0010972768068313,60.0,-1.7398550510406494,-0.0,-2.60796517714823e-09,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,1.1442150935181417e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,1.204914315167116e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,8.899458407540806e-06,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,1.2049141332681756e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,5.715591032640077e-05,290.8074645996094,294.1499938964844,280.4645690917969,279.93121337890625,281.96661376953125,280.76007080078125,290.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001523989776615,1.8307487470448078e-10,0.0001523987884866,-0.0003289082960691,0.0,0.0,0.0,-0.0008550097118131,60.0,-1.3908424377441406,-0.0,-1.5834725752839063e-09,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,8.734820767131168e-06,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,9.198193765769249e-06,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,6.793755801481893e-06,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.198191946779843e-06,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,4.363223706604913e-05,290.8079528808594,294.1499938964844,280.4571838378906,279.9239807128906,281.9672546386719,280.762451171875,290.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163399938377,1.3975764989737627e-10,0.0001163398555945,-0.0002510854974389,0.0,0.0,0.0,-0.0006527065997943,60.0,-1.0936006307601929,-0.0,-9.227908437381415e-10,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,6.5004533098544925e-06,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,6.845295047241962e-06,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,5.05591287947027e-06,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,6.84529413774726e-06,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,3.247111089876853e-05,290.80828857421875,294.1499938964844,280.4497375488281,279.91668701171875,281.9677124023437,280.7640991210937,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.658030128572136e-05,1.0400773992058632e-10,8.658019214635715e-05,-0.0001868579420261,0.0,0.0,0.0,-0.000485744618345,60.0,-0.8383640646934509,-0.0,-5.11072517639377e-10,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,4.731722583528608e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,4.982735390512971e-06,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,3.68023211194668e-06,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,4.982734481018269e-06,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,2.363593375775963e-05,290.80841064453125,294.1499938964844,280.44219970703125,279.9093017578125,281.9679260253906,280.76495361328125,290.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.302257679635659e-05,7.570809257284594e-11,6.302249676082283e-05,-0.000136015456519,0.0,0.0,0.0,-0.0003535777796059,60.0,-0.6362876892089844,-0.0,-2.7079075093361377e-10,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,3.322059455967974e-06,297.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,3.4982908800884616e-06,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,2.583826244517695e-06,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,3.4982901979674352e-06,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,1.659437475609593e-05,290.8084411621094,294.1499938964844,280.4345703125,279.9018249511719,281.968017578125,280.7654724121094,290.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.424698636285029e-05,5.315329079658149e-11,4.424693179316819e-05,-9.549397509545088e-05,0.0,0.0,0.0,-0.0002482404524926,60.0,-0.4662187397480011,-0.0,-1.3347810357000606e-10,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,2.220412625320023e-06,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,2.338202875762363e-06,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,1.7269891259275028e-06,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,2.3382026483886875e-06,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,1.109142067434732e-05,290.8084716796875,294.1499938964844,280.42681884765625,279.89422607421875,281.96807861328125,280.76568603515625,290.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9574197469628416e-05,3.5527004949020835e-11,2.9574161089840345e-05,-6.382701394613832e-05,0.0,0.0,0.0,-0.0001659211411606,60.0,-0.3352604210376739,-0.0,-5.962969701345244e-11,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,1.4203768614606815e-06,297.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,1.4957262237658142e-06,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,1.1047385441997903e-06,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,1.4957259963921388e-06,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,7.095076398400124e-06,290.80841064453125,294.1499938964844,280.4189453125,279.88653564453125,281.96807861328125,280.7657470703125,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8918381101684645e-05,2.272632776412209e-11,1.89183592738118e-05,-4.0829610952641815e-05,0.0,0.0,0.0,-0.0001061384391505,60.0,-0.2304213494062423,-0.0,-2.4400707149263567e-11,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,8.564413178646646e-07,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105224609375,0.0,0.0,9.018745572575426e-07,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,6.661216502834577e-07,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.01874386727286e-07,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,4.27810164183029e-06,290.8083801269531,294.1499938964844,280.41094970703125,279.8786926269531,281.9680480957031,280.7657775878906,290.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1407123565732036e-05,1.3703181818425224e-11,1.140710992331151e-05,-2.461885560478549e-05,0.0,0.0,0.0,-6.399776611942798e-05,60.0,-0.1524970680475235,-0.0,-8.871365447804536e-12,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,4.753634641474491e-07,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,5.005809384783788e-07,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,3.697274735259272e-07,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,5.0058088163496e-07,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,2.37453878071392e-06,290.8083190917969,294.1499938964844,280.4028015136719,279.8706970214844,281.968017578125,280.7657470703125,290.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.331549229798839e-06,7.605987888126275e-12,6.3315414990938734e-06,-1.3664708603755573e-05,0.0,0.0,0.0,-3.5522112739272416e-05,60.0,-0.0912596806883812,-0.0,-2.7330453438584312e-12,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.320903433883359e-07,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.4440248580503976e-07,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.805148741595985e-07,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.444024289616209e-07,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.159339262812864e-06,290.80828857421875,294.1499938964844,280.3944702148437,279.862548828125,281.968017578125,280.7657165527344,290.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0911685371393105e-06,3.7134019817419706e-12,3.0911648991605034e-06,-6.6714087552099954e-06,0.0,0.0,0.0,-1.7342506907880306e-05,60.0,-0.0543684028089046,-0.0,-6.514924775873069e-13,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.9022336996768e-08,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,1.042753652313877e-07,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,7.70174466424578e-08,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,1.0427534391510562e-07,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,4.946370495417796e-07,290.80828857421875,294.1499938964844,280.385986328125,279.8542175292969,281.968017578125,280.7657165527344,290.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3189539913582848e-06,1.5844378760399014e-12,1.3189523997425567e-06,-2.846537199729937e-06,0.0,0.0,0.0,-7.399765308946371e-06,60.0,-0.0311106462031602,-0.0,-1.1859369280879661e-13,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,3.1758151664007534e-08,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,3.3442884017631513e-08,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,2.470080673333541e-08,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,3.3442880464917835e-08,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.5863852809161474e-07,290.80828857421875,294.1499938964844,280.3773193359375,279.845703125,281.968017578125,280.7657165527344,290.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.229652006415563e-07,5.081166607259768e-13,4.229646890507866e-07,-9.128577858064092e-07,0.0,0.0,0.0,-2.3729808162897825e-06,60.0,-0.0164247695356607,-0.0,-1.2198478074279972e-14,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,5.7493689809007265e-09,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,6.0543663416012805e-09,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,4.4717354263923426e-09,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,6.054365453422861e-09,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,2.8719288280854016e-08,290.80828857421875,294.1499938964844,280.3684387207031,279.8370056152344,281.968017578125,280.7657470703125,290.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.657737199906478e-08,9.200139158534529e-14,7.657727962850913e-08,-1.6527081925232778e-07,0.0,0.0,0.0,-4.2963074520230293e-07,60.0,-0.0071910703554749,-0.0,-3.997933836453825e-16,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.3026131001913086e-10,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.4247640006969107e-10,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.7909229654833323e-10,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.4247637231411545e-10,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.150202821875723e-09,290.80828857421875,294.1499938964844,280.3593139648437,279.8280944824219,281.968017578125,280.7657470703125,290.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.089977163028834e-09,3.716540862227797e-15,3.08997338827055e-09,-6.6557155342650284e-09,0.0,0.0,0.0,-1.733133103698492e-08,60.0,-0.0032290588133037,-0.0,-6.4126437695501e-19,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.8793386825684e-10,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-6.191230861318783e-10,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-4.5728232311859053e-10,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-6.19122975109576e-10,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.936851206669644e-09,290.80828857421875,294.1499938964844,280.3500061035156,279.8189392089844,281.968017578125,280.7657470703125,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,7.814499269898079e-09,-9.380802646447807e-15,-7.814490388113882e-09,1.6872967023573437e-08,0.0,0.0,0.0,4.384492058306933e-08,60.0,-0.0010911562712863,-0.0,-4.180730875291531e-18,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,8.110315197207285e-11,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,8.540557844272101e-11,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,6.308028405177524e-11,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,8.540556456493319e-11,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,4.0512701526829176e-10,290.80828857421875,294.1499938964844,280.3404541015625,279.8096008300781,281.968017578125,280.7657470703125,290.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.09124154157314e-09,1.3182178940540808e-15,1.0912402093055107e-09,-2.349217043118301e-09,0.0,0.0,0.0,-6.1263563111424454e-09,60.0,-0.000330118346028,-0.0,-7.955556882775355e-20,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-1.89325968097398e-11,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-1.9936949660626088e-11,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.472536675928282e-11,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-1.993694619117914e-11,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-9.457223199005328e-11,290.80828857421875,294.1499938964844,280.3307189941406,279.800048828125,281.968017578125,280.7657470703125,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,2.570707258175986e-10,-2.978589770832971e-16,-2.5707042050626683e-10,5.511668343949339e-10,0.0,0.0,0.0,1.4406396076083183e-09,60.0,4.202868149150163e-05,-0.0,-4.335264495603572e-21,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,3.325996596192926e-12,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,3.502437055658003e-12,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,2.586888602634785e-12,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,3.5024364051367e-12,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.6614041739582138e-11,290.80828857421875,294.1499938964844,280.32080078125,279.79034423828125,281.968017578125,280.7657470703125,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.347029333717778e-11,2.9646937321121206e-17,4.3470262112155205e-11,-9.387446375797026e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.0001530927838757,-0.0,-1.3377153607584724e-22,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,7.163685009775599e-12,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,7.54371044797697e-12,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,5.571760067213383e-12,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,7.543708713253494e-12,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,3.5784087498713646e-11,290.80828857421875,294.1499938964844,280.31072998046875,279.78045654296875,281.968017578125,280.7657470703125,290.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.574555731584056e-11,9.211779101177564e-17,9.574546711021979e-11,-2.0583622306613591e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.0002109323395416,-0.0,-6.206806574763917e-22,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
