time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017100,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-7.675376718745129e-13,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-8.08254667621772e-13,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-5.969742929157198e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-8.082545592015544e-13,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-3.834009498770996e-12,290.80828857421875,294.1499938964844,280.30047607421875,279.7704162597656,281.968017578125,280.7657470703125,290.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,1.4060324085574116e-11,-6.596466772909264e-18,-1.4060317146680212e-11,2.844276723867889e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.0002269648975925,-0.0,-7.125160512189896e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.29010009765625,279.76025390625,281.968017578125,280.7657470703125,290.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217168812163156e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002284656511619,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.2795715332031,279.7499389648437,281.968017578125,280.7657470703125,290.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217168812163156e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002245819487143,-0.0,-4.525933779407977e-36,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.2689514160156,279.7395324707031,281.968017578125,280.7657470703125,290.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217168812163156e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002187579375458,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.2582092285156,279.72900390625,281.968017578125,280.7657470703125,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598756178509324e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002113863738486,-0.0,-7.9155259723723905e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.24737548828125,279.7183837890625,281.968017578125,280.7657470703125,290.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598756178509324e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002039679238805,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.2364501953125,279.7076721191406,281.968017578125,280.7657470703125,290.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640075802890136e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001964751863852,-0.0,-3.1661977671744727e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.2254638671875,279.6968994140625,281.968017578125,280.7657470703125,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598756178509324e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001892631116788,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.21441650390625,279.68609619140625,281.968017578125,280.7657470703125,290.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598756178509324e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001822234917199,-0.0,-7.915500827431037e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.20330810546875,279.6752014160156,281.968017578125,280.7657470703125,290.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598756178509324e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001755059347487,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.19219970703125,279.664306640625,281.968017578125,280.7657470703125,290.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557437381309125e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,0.0001689839555183,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1810302734375,279.65338134765625,281.968017578125,280.7657470703125,290.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217169639343769e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001627147285034,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.1698608398437,279.6424255371094,281.968017578125,280.7657470703125,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640076630070749e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001566867140354,-0.0,-3.166212952746898e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.15869140625,279.6314697265625,281.968017578125,280.7657470703125,290.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640076630070749e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.000150951789692,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1475524902344,279.6205444335937,281.968017578125,280.7657470703125,290.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557436554128514e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,0.0001453765726182,-0.0,-5.8127361781857e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.13641357421875,279.6096496582031,281.968017578125,280.7657470703125,290.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175850014962957e-18,-1.0054315236276978e-12,3.1957113143894426e-14,0.0,0.0,0.0,0.0,60.0,0.0001400754408678,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1253356933594,279.5987854003906,281.968017578125,280.7657470703125,290.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217169639343769e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001349154772469,-0.0,-2.030276548919237e-36,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1142883300781,279.58795166015625,281.968017578125,280.7657470703125,290.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217169639343769e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001300072763115,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1033020019531,279.57720947265625,281.968017578125,280.7657470703125,290.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217170466524381e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001252296060556,-0.0,-4.5259323444783496e-36,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.0924072265625,279.5664978027344,281.968017578125,280.7657470703125,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217170466524381e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001206920787808,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0815734863281,279.555908203125,281.968017578125,280.7657470703125,290.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598757005689937e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001162710905191,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.07086181640625,279.5453796386719,281.968017578125,280.7657470703125,290.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557437381309125e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,0.0001120168744819,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.06024169921875,279.53497314453125,281.968017578125,280.7657470703125,290.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,8.941079755915574e-13,7.939023920474679e-18,-8.941158902674162e-13,3.3949104378400152e-12,0.0,0.0,0.0,0.0,60.0,0.0001079258872778,-0.0,-7.914109967047519e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0497436523437,279.5246887207031,281.968017578125,280.7657470703125,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,8.941079755915574e-13,7.939023920474679e-18,-8.941158902674162e-13,3.3949104378400152e-12,0.0,0.0,0.0,0.0,60.0,0.0001040246716002,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.03936767578125,279.5145568847656,281.968017578125,280.7657470703125,290.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598757005689937e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001002401695586,-0.0,-7.914102078438467e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0291748046875,279.5045471191406,281.968017578125,280.7657470703125,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598757005689937e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.661992953624576e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.01910400390625,279.49468994140625,281.968017578125,280.7657470703125,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557437381309125e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,9.31116592255421e-05,-0.0,-1.2450308163616622e-37,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0092163085937,279.4849853515625,281.968017578125,280.7657470703125,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.17585084214357e-18,-1.0054315236276978e-12,3.1957113143894426e-14,0.0,0.0,0.0,0.0,60.0,8.974876254796982e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.99951171875,279.4754638671875,281.968017578125,280.7657470703125,290.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598757005689937e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.650241215946153e-05,-0.0,-7.914103557552664e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.989990234375,279.4661560058594,281.968017578125,280.7657470703125,290.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598757005689937e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.337795588886365e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.9806823730469,279.45703125,281.968017578125,280.7657470703125,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.17585084214357e-18,-1.0054315236276978e-12,3.1957113143894426e-14,0.0,0.0,0.0,0.0,60.0,8.036924555199221e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.9715881347656,279.4481201171875,281.968017578125,280.7657470703125,290.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.059875783287055e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.74733634898439e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.9627380371094,279.4394226074219,281.968017578125,280.7657470703125,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.17585084214357e-18,-1.0054315236276978e-12,3.1957113143894426e-14,0.0,0.0,0.0,0.0,60.0,7.468451076420024e-05,-0.0,-7.915469766032893e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.9541320800781,279.4309997558594,281.968017578125,280.7657470703125,290.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217170466524381e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.19866729923524e-05,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.9457397460937,279.4227905273437,281.968017578125,280.7657470703125,290.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217170466524381e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.94020782248117e-05,-0.0,-9.788013721370274e-40,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.9376525878906,279.41485595703125,281.968017578125,280.7657470703125,290.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217170466524381e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.689502333756536e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.9298400878906,279.4071960449219,281.968017578125,280.7657470703125,290.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217171293704994e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.449879583669826e-05,-0.0,-6.373583258525603e-39,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.9223022460937,279.3998107910156,281.968017578125,280.7657470703125,290.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175851669324182e-18,-1.0054315236276978e-12,3.1957113143894426e-14,0.0,0.0,0.0,0.0,60.0,6.216859765117988e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.9150695800781,279.3927307128906,281.968017578125,280.7657470703125,290.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557438208489739e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,5.994661842123605e-05,-0.0,-5.902979246840312e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
