time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021780,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.9663391113281,279.351318359375,281.968017578125,280.7657470703125,290.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.3949344975117128e-05,-0.0,-8.358156794342517e-40,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.97540283203125,279.3534240722656,281.968017578125,280.7657470703125,290.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.36124704059071e-12,1.387690686046209e-17,4.361233162802902e-12,-6.960527640376135e-12,0.0,0.0,0.0,0.0,60.0,1.3445505828713069e-05,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,279.9847106933594,279.3556213378906,281.968017578125,280.7657470703125,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217174602427444e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.296803657169221e-05,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,279.99420166015625,279.3579406738281,281.968017578125,280.7657470703125,290.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598761141593e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2508168765634764e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0039367675781,279.3603515625,281.968017578125,280.7657470703125,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598761968773612e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2063945177942514e-05,-0.0,-7.914109474009453e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-7.675376718745129e-13,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-8.08254667621772e-13,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-5.969742929157198e-13,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-8.082545592015544e-13,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-3.834009498770996e-12,290.80828857421875,294.1499938964844,280.0138244628906,279.36285400390625,281.968017578125,280.7657470703125,290.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.528218511962168e-12,1.202166813231998e-17,4.528206802578705e-12,-1.916097705847997e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1628192623902578e-05,-0.0,-7.125160512189896e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.0238952636719,279.3655090332031,281.968017578125,280.7657470703125,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.121603145293193e-05,-0.0,-5.877987869599846e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0341186523437,279.36822509765625,281.968017578125,280.7657470703125,290.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,8.941079755915574e-13,7.939028883558356e-18,-8.941158902674162e-13,3.3949104378400152e-12,0.0,0.0,0.0,0.0,60.0,1.081124719348736e-05,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.04449462890625,279.37109375,281.968017578125,280.7657470703125,290.24609375,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.0427755114506e-05,-0.0,-8.609508260407846e-38,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.05499267578125,279.3740539550781,281.968017578125,280.7657470703125,290.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.005102603812702e-05,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.0656433105469,279.37713623046875,281.968017578125,280.7657470703125,290.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598761141593e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.695178050606046e-06,-0.0,-7.914103557552664e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.07635498046875,279.3803405761719,281.968017578125,280.7657470703125,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598761141593e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.3455009846366e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.0871887207031,279.3836669921875,281.968017578125,280.7657470703125,290.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217174602427444e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.014245733851569e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.0981140136719,279.3870849609375,281.968017578125,280.7657470703125,290.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,8.695082215126604e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.1091003417969,279.3906555175781,281.968017578125,280.7657470703125,290.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598761141593e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.387441994273104e-06,-0.0,-7.914101092362335e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.1201171875,279.39434814453125,281.968017578125,280.7657470703125,290.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.128067667366844e-12,1.5299813851189068e-17,7.1280524885364286e-12,-7.934554922817139e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.083808097580913e-06,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1311950683594,279.3981628417969,281.968017578125,280.7657470703125,290.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217173775246833e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.797845682944171e-06,-0.0,-1.0342806000276506e-38,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1423034667969,279.402099609375,281.968017578125,280.7657470703125,290.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217173775246833e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.515959168813424e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1534118652344,279.4061584472656,281.968017578125,280.7657470703125,290.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557440690031575e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,7.248349902511109e-06,-0.0,-1.2510861072857026e-37,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.1645202636719,279.4103698730469,281.968017578125,280.7657470703125,290.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598760314412389e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.984931133047212e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.1756286621094,279.4147033691406,281.968017578125,280.7657470703125,290.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217174602427444e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.739273885614239e-06,-0.0,-5.909841195113237e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.18670654296875,279.419189453125,281.968017578125,280.7657470703125,290.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217174602427444e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.49659932605573e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.19775390625,279.4237976074219,281.968017578125,280.7657470703125,290.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,6.267815479077399e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.2087707519531,279.4285583496094,281.968017578125,280.7657470703125,290.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,6.047570877854014e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.2196960449219,279.4334716796875,281.968017578125,280.7657470703125,290.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557441517212188e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,5.834704552398762e-06,-0.0,-5.966214965442797e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.23052978515625,279.4385070800781,281.968017578125,280.7657470703125,290.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.705738957198666e-12,-2.0948148835197188e-17,1.7057598823005948e-12,-2.623576486268653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.623932793241693e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.2413024902344,279.4437255859375,281.968017578125,280.7657470703125,290.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175854978046632e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,5.4260949582385365e-06,-0.0,-7.916849779578964e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.251953125,279.4490661621094,281.968017578125,280.7657470703125,290.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598761141593e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.229988346400205e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.26251220703125,279.4545593261719,281.968017578125,280.7657470703125,290.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.5574423443928e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,5.046132173447404e-06,-0.0,-5.9549155259955176e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.2729187011719,279.4602355957031,281.968017578125,280.7657470703125,290.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217174602427444e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.863506092078751e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.283203125,279.466064453125,281.968017578125,280.7657470703125,290.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175854978046632e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,4.6924246817070525e-06,-0.0,-7.915480119832274e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.2933044433594,279.4720458984375,281.968017578125,280.7657470703125,290.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217174602427444e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.522277322394075e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.3032531738281,279.4781799316406,281.968017578125,280.7657470703125,290.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217175429608057e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.363583684607875e-06,-0.0,-4.203895392974451e-45,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.3130187988281,279.4844970703125,281.968017578125,280.7657470703125,290.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557443171573413e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,4.210947281535482e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.3226013183594,279.4909973144531,281.968017578125,280.7657470703125,290.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217176256788669e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.063183951075189e-06,-0.0,-2.846000747283631e-38,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.3319396972656,279.4976501464844,281.968017578125,280.7657470703125,290.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217176256788669e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.915762135875411e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.3410949707031,279.5044860839844,281.968017578125,280.7657470703125,290.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.305589738906601e-12,1.4495321148477145e-17,4.305575427437924e-12,-8.642004646619572e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.778724249059451e-06,-0.0,-9.078833384157055e-39,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.3500061035156,279.511474609375,281.968017578125,280.7657470703125,290.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217175429608057e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.641709099611034e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.3587646484375,279.5188293457031,281.968017578125,280.7657470703125,290.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598763623134836e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5143716559105087e-06,-0.0,-7.914107994895256e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.36749267578125,279.52667236328125,281.968017578125,280.7657470703125,290.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598763623134836e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.38712516168016e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
