time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024180,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.37615966796875,279.53497314453125,281.968017578125,280.7657470703125,290.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217177083969285e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2673933674232103e-06,-0.0,-5.879176955604098e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.38482666015625,279.5437316894531,281.968017578125,280.7657470703125,290.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217177083969285e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.149073563690763e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.3934631347656,279.552978515625,281.968017578125,280.7657470703125,290.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.059876445031545e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0373801109817578e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.4020690917969,279.5626220703125,281.968017578125,280.7657470703125,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217177911149894e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9290338261489524e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.41064453125,279.5727233886719,281.968017578125,280.7657470703125,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598765277496064e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.824217290253728e-06,-0.0,-7.915471245147091e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.4192199707031,279.5832214355469,281.968017578125,280.7657470703125,290.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598765277496064e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.722247245401377e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.42779541015625,279.5941467285156,281.968017578125,280.7657470703125,290.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217178738330508e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.624694843689213e-06,-0.0,-7.579857410376478e-39,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.43634033203125,279.6054382324219,281.968017578125,280.7657470703125,290.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217178738330508e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.528394588807714e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.4449157714844,279.6171264648437,281.968017578125,280.7657470703125,290.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217178738330508e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4378330181207275e-06,-0.0,-6.60992485622016e-41,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.4534606933594,279.6291809082031,281.968017578125,280.7657470703125,290.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217178738330508e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3502316253143363e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.4620361328125,279.6416015625,281.968017578125,280.7657470703125,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,8.384507823276658e-13,7.320620385807587e-18,-8.384581006923297e-13,5.076387227243018e-12,0.0,0.0,0.0,0.0,60.0,2.2625390556640923e-06,-0.0,-3.167549677550795e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.4706115722656,279.65435791015625,281.968017578125,280.7657470703125,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6500817639347742e-12,-2.0329730411279068e-17,1.6501020385153997e-12,-4.305053275671655e-12,0.0,0.0,0.0,0.0,60.0,2.178558361265459e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.47918701171875,279.6674499511719,281.968017578125,280.7657470703125,290.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217178738330508e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.099496214214014e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.48779296875,279.6808776855469,281.968017578125,280.7657470703125,290.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766104676677e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0227566892572213e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.4964294433594,279.694580078125,281.968017578125,280.7657470703125,290.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766104676677e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.949956640601158e-06,-0.0,-7.916870487177727e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.5050964355469,279.7086181640625,281.968017578125,280.7657470703125,290.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.121717956551112e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8777715240503312e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.5137939453125,279.7229309082031,281.968017578125,280.7657470703125,290.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766104676677e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8081138932757312e-06,-0.0,-7.920915864507313e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.52252197265625,279.7375183105469,281.968017578125,280.7657470703125,290.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175859941130309e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,1.7346079630442546e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.5312805175781,279.7523498535156,281.968017578125,280.7657470703125,290.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640085729057489e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.6754252101236489e-06,-0.0,-3.1662028947703566e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.54010009765625,279.7674560546875,281.968017578125,280.7657470703125,290.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.121717956551112e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6173810308828251e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.5489807128906,279.78277587890625,281.968017578125,280.7657470703125,290.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557446480295863e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.5599516700604e-06,-0.0,-5.813740858513669e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.5578918457031,279.79833984375,281.968017578125,280.7657470703125,290.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175859941130309e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,1.5029094129204168e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.5668640136719,279.8140869140625,281.968017578125,280.7657470703125,290.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944265222347929e-12,1.2454005659999397e-17,1.594414162330027e-12,-5.986500357935132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4489868362943523e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.5758972167969,279.830078125,281.968017578125,280.7657470703125,290.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640085729057489e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3969315659778658e-06,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.58502197265625,279.8462219238281,281.968017578125,280.7657470703125,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175859941130309e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,1.346014869341161e-06,-0.0,-7.915475682489683e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.5941772460937,279.8625793457031,281.968017578125,280.7657470703125,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.121717956551112e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2968741884833437e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.6034240722656,279.87908935546875,281.968017578125,280.7657470703125,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766104676677e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2485306797316298e-06,-0.0,-7.920915864507313e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.6127624511719,279.8957214355469,281.968017578125,280.7657470703125,290.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557446480295863e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.194266474158212e-06,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.6221618652344,279.9125366210937,281.968017578125,280.7657470703125,290.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766104676677e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1536651527421782e-06,-0.0,-7.9155136464207455e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.63165283203125,279.9294738769531,281.968017578125,280.7657470703125,290.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766104676677e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.112927179747203e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.6412353515625,279.9465026855469,281.968017578125,280.7657470703125,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0743981420091586e-06,-0.0,-7.915500827431037e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.65093994140625,279.9636535644531,281.968017578125,280.7657470703125,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,3.660928331317148e-12,6.516127269505358e-18,-3.660934836530183e-12,4.368937937121453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0342066616431111e-06,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.66070556640625,279.9808959960937,281.968017578125,280.7657470703125,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557446480295863e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,9.918519481288968e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.67059326171875,279.99822998046875,281.968017578125,280.7657470703125,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.121717956551112e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.588790135239833e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.6806030273437,280.015625,281.968017578125,280.7657470703125,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.261337936550262e-07,-0.0,-7.9155387913621e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.6907043457031,280.0330810546875,281.968017578125,280.7657470703125,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.917718332668301e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.700927734375,280.05059814453125,281.968017578125,280.7657470703125,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.121717956551112e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.598008207627572e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.7112731933594,280.068115234375,281.968017578125,280.7657470703125,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.121717956551112e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.279437224700814e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.72174072265625,280.0856628417969,281.968017578125,280.7657470703125,290.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.987508183759928e-07,-0.0,-7.9155387913621e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
