time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026520,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.7323303222656,280.1032409667969,281.968017578125,280.7657470703125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.702866469116998e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.7430725097656,280.12078857421875,281.968017578125,280.7657470703125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.422778480759007e-07,-0.0,-7.9155387913621e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.7539367675781,280.1383361816406,281.968017578125,280.7657470703125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.141780429265054e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.76495361328125,280.1558532714844,281.968017578125,280.7657470703125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.884919230287778e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,280.7760925292969,280.1733093261719,281.968017578125,280.7657470703125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8170554037105768e-12,9.980354298203456e-18,1.81704542905059e-12,7.39406311785901e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.646958468081721e-07,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.78741455078125,280.19073486328125,281.968017578125,280.7657470703125,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.650083715498685e-12,1.1835593853526176e-17,1.6500718976950046e-12,-4.305023785372564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.403760721696017e-07,-0.0,-5.9223859238884186e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.7988586425781,280.2080993652344,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.650083715498685e-12,1.1835593853526176e-17,1.6500718976950046e-12,-4.305023785372564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.161700980555906e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.8104858398437,280.2253723144531,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6052712464734737e-12,5.897715049441832e-18,-3.6052771011652048e-12,6.050414509684021e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.924651418354188e-07,-0.0,-2.0113503652315364e-36,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.822265625,280.2425842285156,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6052712464734737e-12,5.897715049441832e-18,-3.6052771011652048e-12,6.050414509684021e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.708778871849063e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.834228515625,280.2596740722656,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.17586076831092e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,5.510212304216111e-07,-0.0,-7.9155387913621e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.8463439941406,280.2766418457031,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.315745283951401e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.858642578125,280.2934875488281,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.13061422680039e-07,-0.0,-1.2618409541692858e-35,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.8711242675781,280.3102111816406,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.946393801219529e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.8837890625,280.3267822265625,281.968017578125,280.7657470703125,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.764906123000401e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.8966369628906,280.3431701660156,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.589794286857796e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.90966796875,280.3594055175781,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.42265275069076e-07,-0.0,-7.9155136464207455e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.92291259765625,280.3754577636719,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.247540914548154e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.93634033203125,280.39129638671875,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.094745236216113e-07,-0.0,-5.02881311819971e-37,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.95001220703125,280.40692138671875,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.937622636840388e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,280.96539306640625,280.4240417480469,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.806231916314573e-07,-0.0,-7.9155259723723905e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,280.9840393066406,280.44439697265625,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.673930564218608e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.0058288574219,280.4678039550781,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,8.941079755915574e-13,7.939034673822644e-18,-8.941158902674162e-13,3.3949104378400152e-12,0.0,0.0,0.0,0.0,60.0,3.525005922710989e-07,-0.0,-7.9155387913621e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.0306701660156,280.4941711425781,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,8.941079755915574e-13,7.939034673822644e-18,-8.941158902674162e-13,3.3949104378400152e-12,0.0,0.0,0.0,0.0,60.0,3.3942981758627866e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.0584411621094,280.5234069824219,281.968017578125,280.7657470703125,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557447307476476e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,3.278391886851751e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.0890808105469,280.555419921875,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598766931857289e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.167951092564181e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.1224365234375,280.590087890625,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.052727777230757e-07,-0.0,-5.122788004749156e-37,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.1584777832031,280.6272888183594,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.941148125046311e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.1970520019531,280.6669311523437,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.17586076831092e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,2.8323012202235986e-07,-0.0,-7.915475682489683e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.23809814453125,280.7089233398437,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217180392691732e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.728691583797627e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.281494140625,280.7531433105469,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.05987677590379e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6319133894503466e-07,-0.0,-7.915589081244808e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.3271484375,280.7994384765625,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.05987677590379e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.526254263557348e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.3749694824219,280.8477783203125,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.428792811315361e-07,-0.0,-5.02968394111738e-37,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.4248352050781,280.89801025390625,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.05987677590379e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.328826553821273e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.4766845703125,280.9500427246094,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,8.941079755915574e-13,7.939034673822644e-18,-8.941158902674162e-13,3.3949104378400152e-12,0.0,0.0,0.0,0.0,60.0,2.213603522704944e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.5303955078125,281.0037841796875,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557448134657088e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,2.146883417708523e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.5858459472656,281.05908203125,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0894995600428961e-07,-0.0,-5.027936465880429e-37,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.6430053710937,281.1158447265625,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.010255286677421e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.70172119140625,281.1739807128906,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.05987677590379e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.945812329040564e-07,-0.0,-7.9155259723723905e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.76190185546875,281.2333679199219,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557448134657088e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,1.882052487189867e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
