time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028860,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,281.8234558105469,281.2938842773437,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.05987677590379e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.816698755874313e-07,-0.0,-7.915500827431037e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.8863220214844,281.35546875,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.750434108771515e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,281.9503173828125,281.4179382324219,281.968017578125,280.7657470703125,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6839416616676317e-07,-0.0,-4.3499106929570966e-41,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,282.01544189453125,281.48126220703125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.621320535605264e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,282.0815124511719,281.5452880859375,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8170554037105768e-12,9.980355125384068e-18,1.81704542905059e-12,7.39406311785901e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5641643358321744e-07,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,282.1484680175781,281.6098937988281,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175861595491533e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,1.5056420465953124e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,282.2162170410156,281.6750183105469,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640088210599325e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.453495599434973e-07,-0.0,-3.1662054585682982e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,282.28466796875,281.7405090332031,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640088210599325e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.4015769522757182e-07,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,282.35369873046875,281.8062438964844,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640088210599325e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.3471533577558148e-07,-0.0,-3.1662054585682982e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,282.4232177734375,281.8721618652344,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640088210599325e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.29022495798381e-07,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,282.4931335449219,281.9381408691406,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.249692047622375e-07,-0.0,-7.9155136464207455e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,282.5633239746094,282.0040283203125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217181219872345e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2071095056853665e-07,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,282.6337280273437,282.0697631835937,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1624776874441525e-07,-0.0,-7.915576755293164e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,282.7042236328125,282.1352233886719,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1201229455082284e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,282.7747497558594,282.2002868652344,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.076174243053174e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,282.8451538085937,282.26483154296875,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0345026879576837e-07,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,282.91534423828125,282.3287658691406,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217182047052957e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.985239302068297e-08,-0.0,-2.0125713109783087e-36,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,282.9852600097656,282.3919982910156,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217182047052957e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.62317443509164e-08,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,283.0547790527344,282.454345703125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557448961837701e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,9.231507647200489e-08,-0.0,-5.8137340994211515e-31,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,283.1238098144531,282.5157775878906,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557448961837701e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,8.75103154385215e-08,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.1922607421875,282.576171875,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,3.5496141616297998e-12,5.2793032429686136e-18,-3.549619365800228e-12,7.731891515927458e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.131650730547335e-08,-0.0,-7.911405653256808e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,283.260009765625,282.6353454589844,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6500817639347742e-12,-2.0329727102556618e-17,1.6501020385153997e-12,-4.305053275671655e-12,0.0,0.0,0.0,0.0,60.0,7.692163705996792e-08,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.32696533203125,282.6932678222656,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0054223079092317e-12,9.175862422672145e-18,-1.0054315236276978e-12,3.1957116532026215e-14,0.0,0.0,0.0,0.0,60.0,7.719489758528655e-08,-0.0,-7.915475682489683e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.3930358886719,282.74981689453125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.416904342274819e-12,1.3258501671433769e-17,4.41689089816788e-12,-5.279051067813567e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.53504139083816e-08,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,283.4581604003906,282.8048400878906,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557448961837701e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,7.325544970626653e-08,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.52215576171875,282.8582458496094,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.705738957198666e-12,-2.0948140563391066e-17,1.7057598823005948e-12,-2.623576486268653e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.079614050553573e-08,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,283.58502197265625,282.909912109375,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640088210599325e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.84506957782105e-08,-0.0,-3.166212952746898e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.6465759277344,282.95977783203125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.612801684013905e-08,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.7067565917969,283.0076904296875,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217182047052957e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.398750684866172e-08,-0.0,-7.915488501479392e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.7654724121094,283.05352783203125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.109554817612661e-08,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,2.558459086948739e-13,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,2.694182225405906e-13,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,1.989914309719065e-13,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,2.6941819543553625e-13,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,1.2780032023970713e-12,290.80828857421875,294.1499938964844,283.8226318359375,283.0971984863281,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.705738957198666e-12,-2.0948140563391066e-17,1.7057598823005948e-12,-2.623576486268653e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.8863953711352224e-08,-0.0,-7.915500827431037e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,283.8780822753906,283.1386108398437,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217182047052957e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6222475564027263e-08,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,283.9317932128906,283.1776428222656,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.497651146453399e-13,8.557448961837701e-18,-9.49773679842503e-13,1.71343375685723e-12,0.0,0.0,0.0,0.0,60.0,5.4947278727013333e-08,-0.0,-4.98080650001412e-33,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,283.983642578125,283.21417236328125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8170554037105768e-12,9.980355952564681e-18,1.81704542905059e-12,7.39406311785901e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3535455180053766e-08,-0.0,-3.1667379396793228e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,284.03350830078125,283.2480773925781,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.169097505586252e-08,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0,290.80828857421875,294.1499938964844,284.0813293457031,283.279296875,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057409087625765e-12,1.1217182047052957e-17,1.7057297414801997e-12,-2.6235469959695608e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9049500461251234e-08,-0.0,-0.0,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-5.116918173897478e-13,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-5.388364450811811e-13,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-3.979828619438131e-13,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-5.388363908710725e-13,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-2.5560064047941426e-12,290.80828857421875,294.1499938964844,284.1269836425781,283.30767822265625,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.472561643958928e-12,1.2640088210599325e-17,4.472548633532858e-12,-3.597574495250999e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,4.702284783775213e-08,-0.0,-3.1662054585682982e-24,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,-2.558459086948739e-13,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,-2.694182225405906e-13,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,-1.989914309719065e-13,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,-2.6941819543553625e-13,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,-1.2780032023970713e-12,290.80828857421875,294.1499938964844,284.1703796386719,283.3331298828125,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7613982104466852e-12,1.0598768586218513e-17,1.7613875852653949e-12,-9.42070314986776e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.479125692569141e-08,-0.0,-7.916844849198307e-25,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,8.187069078235965e-12,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,8.621383121298898e-12,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,6.367725791101009e-12,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,8.62138225393716e-12,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,4.089610247670628e-11,290.80828857421875,294.1499938964844,284.21142578125,283.35552978515625,281.968017578125,280.7657470703125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0083394536009036e-10,1.3207624604369715e-16,1.008338135211062e-10,-2.2123607112956023e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,-1.814877066408372e-07,-0.0,-8.106845086611231e-22,0.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
