time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031200,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90966796875,0.0,0.050000000745058,3.684181085206184e-11,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.050000000745058,3.8796226647930254e-11,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.050000000745058,2.865476605995454e-11,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.050000000745058,3.879621970903635e-11,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.050000000745058,1.8403245594100776e-10,290.80828857421875,291.1499938964844,284.25,283.3747863769531,281.968017578125,280.7657470703125,290.2440490722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.87559603801202e-10,5.634320757721349e-16,4.875589931785385e-10,-1.053116149840605e-09,0.0,0.0,0.0,-2.721208147704601e-09,60.0,-1.0091354170072009e-06,-0.0,-1.6416370223982304e-20,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.7008112668991089,0.050000000745058,0.0407129898667335,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657287597656,0.7008112668991089,0.050000000745058,0.0428727455437183,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659118652344,0.7008112668991089,0.050000000745058,0.031665664166212,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46563720703125,0.7008112668991089,0.050000000745058,0.0428727455437183,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656677246094,0.7008112668991089,0.050000000745058,0.2033698260784149,290.35809326171875,291.1499938964844,284.2872619628906,283.3920288085937,291.1290283203125,294.079345703125,290.2771301269531,1.0,0.11094880849123,0.0121126305311918,0.0121126305311918,1.0,1.0,-0.5420862436294556,1.3089030517221545e-06,0.5420849323272705,-0.2399016469717025,0.0,0.0,0.0,6.76364803314209,60.0,227.49151611328125,-0.0,15.39357089996338,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.6873475313186646,0.050000000745058,0.045092437416315,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.6873475313186646,0.050000000745058,0.0474845096468925,297.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41217041015625,0.6873475313186646,0.050000000745058,0.0350718982517719,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.6873475313186646,0.050000000745058,0.0474845096468925,297.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4121398925781,0.6873475313186646,0.050000000745058,0.2252460718154907,290.4327697753906,291.1499938964844,284.324462890625,283.40850830078125,291.8270263671875,297.4950256347656,290.5447082519531,1.0,0.1233628094196319,0.0242252610623836,0.0242252610623836,1.0,1.0,-0.6005697250366211,5.842012797074858e-06,0.6005638837814331,-0.2630375921726227,0.0,0.0,0.0,8.644230842590332,60.0,477.0089111328125,-0.0,21.26201057434082,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.6309611201286316,0.050000000745058,0.0453994236886501,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.6309611201286316,0.050000000745058,0.0478077791631221,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.6309611201286316,0.050000000745058,0.0353106632828712,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.6309611201286316,0.050000000745058,0.0478077791631221,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.6309611201286316,0.050000000745058,0.2267795205116272,290.6755065917969,291.1499938964844,284.3615417480469,283.4241943359375,291.8386535644531,297.65191650390625,290.7520446777344,1.0,0.1344449371099472,0.0363378934562206,0.0363378934562206,1.0,1.0,-0.6046563982963562,2.1027166440035217e-05,0.6046354174613953,-0.264620840549469,0.0,0.0,0.0,12.60330581665039,60.0,484.8944396972656,-0.0,25.64830207824707,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5955371856689453,0.050000000745058,0.0455545783042907,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5955371856689453,0.050000000745058,0.0479711666703224,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5955371856689453,0.050000000745058,0.0354313403367996,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5955371856689453,0.050000000745058,0.0479711666703224,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5955371856689453,0.050000000745058,0.2275545597076416,290.8387451171875,291.1499938964844,284.3985595703125,283.43914794921875,291.8433837890625,297.63641357421875,290.8941345214844,1.0,0.1445334553718567,0.0484505221247673,0.0484505221247673,1.0,1.0,-0.606717050075531,6.804197619203478e-05,0.6066489815711975,-0.2653899490833282,0.0,0.0,0.0,16.623964309692383,60.0,438.815185546875,-0.0,29.971296310424805,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488525390625,0.5672204494476318,0.050000000745058,0.0457025133073329,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488525390625,0.5672204494476318,0.050000000745058,0.0481269471347332,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488525390625,0.5672204494476318,0.050000000745058,0.0355463996529579,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488525390625,0.5672204494476318,0.050000000745058,0.0481269471347332,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488525390625,0.5672204494476318,0.050000000745058,0.2282935231924057,290.9670104980469,291.1499938964844,284.4354858398437,283.453369140625,291.8497619628906,297.6158142089844,291.0148620605469,1.0,0.1536640226840973,0.0605631545186042,0.0605631545186042,1.0,1.0,-0.6086814403533936,0.000198671943508,0.6084827780723572,-0.2660388052463531,0.0,0.0,0.0,20.57686424255371,60.0,389.6742248535156,-0.0,34.243682861328125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5454192757606506,0.050000000745058,0.0458454824984073,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5454192757606506,0.050000000745058,0.0482775010168552,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5454192757606506,0.050000000745058,0.0356575958430767,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5454192757606506,0.050000000745058,0.0482775010168552,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5454192757606506,0.050000000745058,0.229007676243782,291.0805053710937,291.1499938964844,284.47235107421875,283.46685791015625,291.8539123535156,297.5979919433594,291.1234130859375,1.0,0.1618749648332595,0.2484505176544189,0.2484505176544189,0.9973317980766296,1.0,-0.6105801463127136,0.0471868366003036,0.5633932948112488,-0.2200362533330917,0.0,0.0,0.0,24.4061279296875,60.0,343.9543151855469,-0.0,38.3863639831543,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5288665294647217,0.050000000745058,0.0459813475608825,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5288665294647217,0.050000000745058,0.0484205745160579,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5288665294647217,0.050000000745058,0.0357632711529731,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5288665294647217,0.050000000745058,0.0484205745160579,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5288665294647217,0.050000000745058,0.229686364531517,291.1822814941406,291.1499938964844,284.5091552734375,283.47967529296875,291.8537902832031,297.5829467773437,291.2203674316406,1.0,0.1692176014184951,0.4363378882408142,0.4363378882408142,0.994663655757904,1.0,-0.6123849153518677,0.1548840552568435,0.4575008451938629,-0.1135551184415817,0.0,0.0,0.0,28.05359268188477,60.0,301.2089538574219,-0.0,42.329437255859375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.5163599848747253,0.050000000745058,0.0461081452667713,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.5163599848747253,0.050000000745058,0.0485541000962257,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.5163599848747253,0.050000000745058,0.0358618907630443,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.5163599848747253,0.050000000745058,0.0485541000962257,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.5163599848747253,0.050000000745058,0.2303197383880615,291.2724304199219,291.1499938964844,284.5458679199219,283.4918212890625,291.8540954589844,297.5703125,291.305908203125,1.0,0.1757590323686599,0.6242252588272095,0.6242252588272095,0.9919954538345336,1.0,-0.6140679121017456,0.2570722699165344,0.3569956123828888,-0.0124792978167533,0.0,0.0,0.0,31.45755195617676,60.0,262.0467529296875,-0.0,46.03212356567383,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5068209767341614,0.050000000745058,0.0462248176336288,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5068209767341614,0.050000000745058,0.048676960170269,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5068209767341614,0.050000000745058,0.0359526351094245,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5068209767341614,0.050000000745058,0.048676960170269,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3388671875,0.5068209767341614,0.050000000745058,0.2309025377035141,291.3491516113281,291.1499938964844,284.58251953125,283.5033264160156,291.5201110839844,297.55975341796875,291.3694763183594,1.0,0.1815716028213501,0.8121126294136047,0.8121126294136047,0.9893272519111632,1.0,-0.6156168580055237,0.2896708846092224,0.3259459435939789,0.0193611159920692,0.0,0.0,0.0,34.581478118896484,60.0,166.578125,-0.0,49.473426818847656,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.4993509352207184,0.050000000745058,0.0463315732777118,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.4993509352207184,0.050000000745058,0.0487893745303154,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.4993509352207184,0.050000000745058,0.036035668104887,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.4993509352207184,0.050000000745058,0.0487893745303154,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651733398437,0.4993509352207184,0.050000000745058,0.2314357906579971,291.3655700683594,291.1499938964844,284.6190795898437,283.5141906738281,291.34002685546875,297.55084228515625,291.3580322265625,1.0,0.1867212206125259,1.0,1.0,0.9866591095924376,1.0,-0.6170342564582825,0.2970836758613586,0.3199505507946014,0.0261684861034154,0.0,0.0,0.0,37.43685531616211,60.0,46.36422729492188,-0.0,52.642669677734375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.4933207333087921,0.050000000745058,0.0464286096394062,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.4933207333087921,0.050000000745058,0.0488915592432022,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.4933207333087921,0.050000000745058,0.0361111387610435,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.4933207333087921,0.050000000745058,0.0488915592432022,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.349365234375,0.4933207333087921,0.050000000745058,0.2319205105304718,291.3470764160156,291.1499938964844,284.6556091308594,283.5244445800781,291.3350830078125,297.54315185546875,291.3429260253906,1.0,0.1912699788808822,1.0,1.0,0.9881066679954528,1.0,-0.6183226108551025,0.2978597283363342,0.3204629123210907,0.0264121182262897,0.0,0.0,0.0,40.03144454956055,60.0,7.143284320831299,-0.0,55.5370979309082,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4882948994636535,0.050000000745058,0.0465162694454193,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4882948994636535,0.050000000745058,0.048983871936798,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4882948994636535,0.050000000745058,0.036179319024086,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4882948994636535,0.050000000745058,0.048983871936798,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.4882948994636535,0.050000000745058,0.2323583960533142,291.3439025878906,290.6499938964844,284.6921081542969,283.5340881347656,291.3497314453125,297.5364074707031,291.3457946777344,1.0,0.1952778995037078,1.0,1.0,0.9895542860031128,1.0,-0.6194865107536316,0.2983928322792053,0.3210936784744262,0.026455920189619,0.0,0.0,0.0,42.37520980834961,48.0,2.500161409378052,-0.0,58.161865234375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4858806431293487,0.050000000745058,0.0465600602328777,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4858806431293487,0.050000000745058,0.0490299835801124,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4858806431293487,0.050000000745058,0.0362133793532848,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4858806431293487,0.050000000745058,0.0490299835801124,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.4858806431293487,0.050000000745058,0.2325771301984787,291.3503112792969,290.6499938964844,284.728515625,283.5431823730469,291.3647766113281,297.53057861328125,291.3533935546875,1.0,0.1969272047281265,1.0,1.0,0.9910019040107728,1.0,-0.620067834854126,0.2986533939838409,0.3214144706726074,0.0264512076973915,0.0,0.0,0.0,43.54584503173828,48.0,3.9555697441101074,-0.0,59.47640609741211,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570251464844,0.4853735268115997,0.050000000745058,0.0465693585574626,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570251464844,0.4853735268115997,0.050000000745058,0.0490397773683071,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570251464844,0.4853735268115997,0.050000000745058,0.0362206101417541,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570251464844,0.4853735268115997,0.050000000745058,0.0490397773683071,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570251464844,0.4853735268115997,0.050000000745058,0.2326235771179199,291.3581237792969,290.1499938964844,284.764892578125,283.5517272949219,291.3800048828125,297.5255432128906,291.3612060546875,1.0,0.1971756666898727,1.0,1.0,0.9924494624137878,1.0,-0.6201912760734558,0.2987015843391418,0.3214896619319916,0.0264042355120182,0.0,0.0,0.0,43.79404067993164,36.0,6.664693355560303,-0.0,59.75542831420898,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.4863914847373962,0.050000000745058,0.0465507246553897,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.4863914847373962,0.050000000745058,0.0490201525390148,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.4863914847373962,0.050000000745058,0.0362061187624931,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.4863914847373962,0.050000000745058,0.0490201525390148,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.4863914847373962,0.050000000745058,0.2325305044651031,291.3658447265625,290.1499938964844,284.8012390136719,283.55975341796875,291.3954467773437,297.521240234375,291.3689270019531,1.0,0.1961752772331237,1.0,1.0,0.9938970804214478,1.0,-0.6199437975883484,0.2985782921314239,0.3213655054569244,0.0263222660869359,0.0,0.0,0.0,43.29519271850586,36.0,9.766927719116213,-0.0,59.19475936889648,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.4887679517269134,0.050000000745058,0.0465077981352806,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.4887679517269134,0.050000000745058,0.0489749498665332,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.4887679517269134,0.050000000745058,0.036172728985548,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.4887679517269134,0.050000000745058,0.0489749498665332,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724975585937,0.4887679517269134,0.050000000745058,0.2323160767555236,291.37359619140625,289.6499938964844,284.8375244140625,283.5672607421875,291.4061584472656,297.517578125,291.3766174316406,1.0,0.1940730363130569,1.0,1.0,0.976941704750061,1.0,-0.6193737983703613,0.2986043989658355,0.3207693994045257,0.0265050288289785,0.0,0.0,0.0,42.14669799804688,25.0,12.106283187866213,-0.0,57.90562438964844,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.4922467768192291,0.050000000745058,0.0464468672871589,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.4922467768192291,0.050000000745058,0.0489107891917228,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.4922467768192291,0.050000000745058,0.0361253432929515,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.4922467768192291,0.050000000745058,0.0489107891917228,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798828125,0.4922467768192291,0.050000000745058,0.2320117205381393,291.3808898925781,289.6499938964844,284.873779296875,283.57427978515625,291.414794921875,297.5144958496094,291.38360595703125,1.0,0.1911481171846389,1.0,1.0,0.9599863290786744,1.0,-0.6185648441314697,0.298579454421997,0.3199853599071502,0.0267190914601087,0.0,0.0,0.0,40.51673889160156,25.0,13.19760036468506,-0.0,56.07999420166016,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865966796875,0.496862530708313,0.050000000745058,0.0463704466819763,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865966796875,0.496862530708313,0.050000000745058,0.0488303117454052,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865966796875,0.496862530708313,0.050000000745058,0.0360659025609493,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865966796875,0.496862530708313,0.050000000745058,0.0488303117454052,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865966796875,0.496862530708313,0.050000000745058,0.2316299825906753,291.3875427246094,289.1499938964844,284.9100036621094,283.5808410644531,291.4226989746094,297.511962890625,291.3900756835937,1.0,0.1874366402626037,1.0,1.0,0.9430308938026428,1.0,-0.6175501346588135,0.2985050678253174,0.3190450370311737,0.0269537642598152,0.0,0.0,0.0,38.47231674194336,25.0,13.927141189575195,-0.0,53.79667663574219,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.5007266998291016,0.050000000745058,0.0463107973337173,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.5007266998291016,0.050000000745058,0.0487675033509731,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.5007266998291016,0.050000000745058,0.0360195115208625,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.5007266998291016,0.050000000745058,0.0487675033509731,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929443359375,0.5007266998291016,0.050000000745058,0.2313320338726043,291.3938293457031,289.1499938964844,284.9461975097656,283.5869445800781,291.4298095703125,297.5098571777344,291.39630126953125,1.0,0.1847462356090545,1.0,1.0,0.926075518131256,1.0,-0.6167581677436829,0.2985906302928924,0.3181675374507904,0.027248341590166,0.0,0.0,0.0,36.87639617919922,25.0,14.41823387145996,-0.0,52.0193977355957,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.5041775703430176,0.050000000745058,0.0462609268724918,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.5041775703430176,0.050000000745058,0.0487149842083454,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.5041775703430176,0.050000000745058,0.0359807200729846,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.5041775703430176,0.050000000745058,0.0487149842083454,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.5041775703430176,0.050000000745058,0.2310829013586044,291.3999328613281,288.6499938964844,284.9823608398437,283.5926208496094,291.4359741210937,297.5081787109375,291.4022827148437,1.0,0.1823415011167526,1.0,1.0,0.9091201424598694,1.0,-0.6160958409309387,0.2987991869449615,0.3172966837882995,0.0276061836630105,0.0,0.0,0.0,35.541751861572266,25.0,14.647393226623535,-0.0,50.53651809692383,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.507397472858429,0.050000000745058,0.0462171770632267,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.507397472858429,0.050000000745058,0.048668909817934,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.507397472858429,0.050000000745058,0.0359466932713985,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.507397472858429,0.050000000745058,0.048668909817934,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.507397472858429,0.050000000745058,0.2308643609285354,291.405517578125,288.6499938964844,285.0185241699219,283.5979309082031,291.4219055175781,297.5068664550781,291.4072265625,1.0,0.1802026480436325,1.0,1.0,0.8597603440284729,1.0,-0.6155150532722473,0.3003230988979339,0.3151919245719909,0.0292326509952545,0.0,0.0,0.0,34.37089538574219,25.0,11.111821174621582,-0.0,49.23844909667969,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.5103998780250549,0.050000000745058,0.0461786650121212,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.5103998780250549,0.050000000745058,0.0486283563077449,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.5103998780250549,0.050000000745058,0.0359167382121086,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.5103998780250549,0.050000000745058,0.0486283563077449,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.5103998780250549,0.050000000745058,0.2306719869375229,291.4075927734375,288.1499938964844,285.0546264648437,283.6028137207031,291.3867492675781,297.505859375,291.4069519042969,1.0,0.1782963573932647,1.0,1.0,0.8104006052017212,1.0,-0.6150037050247192,0.3028400242328644,0.3121636509895324,0.0318125933408737,0.0,0.0,0.0,33.34018325805664,25.0,0.2818803191184997,-0.0,48.09796905517578,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.5131902694702148,0.050000000745058,0.0461447164416313,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.5131902694702148,0.050000000745058,0.0485926084220409,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.5131902694702148,0.050000000745058,0.0358903333544731,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.5131902694702148,0.050000000745058,0.0485926084220409,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037780761719,0.5131902694702148,0.050000000745058,0.2305024117231369,291.4029235839844,288.1499938964844,285.0907592773437,283.6073608398437,291.3261413574219,297.5050964355469,291.3990783691406,1.0,0.1765973567962646,1.0,1.0,0.7610408663749695,1.0,-0.614552915096283,0.3067651987075805,0.3077877163887024,0.0357641950249671,0.0,0.0,0.0,32.43160629272461,25.0,-17.50444221496582,-0.0,47.09450912475586,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.515779972076416,0.050000000745058,0.0461146868765354,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.515779972076416,0.050000000745058,0.0485609844326972,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.515779972076416,0.050000000745058,0.035866979509592,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.515779972076416,0.050000000745058,0.0485609844326972,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.515779972076416,0.050000000745058,0.2303524017333984,291.388916015625,287.6499938964844,285.1268615722656,283.611572265625,291.226318359375,297.5045166015625,291.3804016113281,1.0,0.1750802844762802,1.0,1.0,0.7116811275482178,1.0,-0.6141542196273804,0.312834233045578,0.30131995677948,0.041825033724308,0.0,0.0,0.0,31.628087997436523,25.0,-45.03384780883789,-0.0,46.20880126953125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5181742906570435,0.050000000745058,0.0460881032049655,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5181742906570435,0.050000000745058,0.0485329926013946,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5181742906570435,0.050000000745058,0.0358463004231452,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5181742906570435,0.050000000745058,0.0485329926013946,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.5181742906570435,0.050000000745058,0.230219617486,291.3609313964844,287.6499938964844,285.1629638671875,283.615478515625,291.0669860839844,297.5040283203125,291.3452453613281,1.0,0.1737268567085266,1.0,1.0,0.6623213291168213,1.0,-0.6138011813163757,0.3221368789672851,0.2916643321514129,0.0510848015546798,0.0,0.0,0.0,30.91707420349121,25.0,-87.27918243408203,-0.0,45.426795959472656,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.5203962922096252,0.050000000745058,0.0460643805563449,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.5203962922096252,0.050000000745058,0.0485080108046531,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.5203962922096252,0.050000000745058,0.035827849060297,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.5203962922096252,0.050000000745058,0.0485080108046531,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.5203962922096252,0.050000000745058,0.2301011085510254,291.31072998046875,287.1499938964844,285.19903564453125,283.6190795898437,290.7135314941406,297.5035400390625,291.2814025878906,1.0,0.172516718506813,1.0,1.0,0.592821478843689,1.0,-0.6134861707687378,0.3431547582149505,0.2703314125537872,0.0719934254884719,0.0,0.0,0.0,30.284086227416992,25.0,-169.7682647705078,-0.0,44.73393630981445,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.5224545001983643,0.050000000745058,0.0460431687533855,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.5224545001983643,0.050000000745058,0.0484856739640235,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.5224545001983643,0.050000000745058,0.0358113534748554,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.5224545001983643,0.050000000745058,0.0484856739640235,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.5224545001983643,0.050000000745058,0.2299951612949371,291.2103881835937,287.1499938964844,285.2351379394531,283.6224365234375,290.10498046875,297.5029296875,291.151611328125,1.0,0.1714360117912292,1.0,1.0,0.5233216881752014,1.0,-0.6132045388221741,0.3766319751739502,0.2365725487470626,0.105297565460205,0.0,0.0,0.0,29.7199821472168,25.0,-327.6215209960937,-0.0,44.12020111083984,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5243604779243469,0.050000000745058,0.046024139970541,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5243604779243469,0.050000000745058,0.0484656356275081,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5243604779243469,0.050000000745058,0.0357965528964996,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5243604779243469,0.050000000745058,0.0484656356275081,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.5243604779243469,0.050000000745058,0.2299001067876815,291.02593994140625,286.6499938964844,285.271240234375,283.6255187988281,289.26336669921875,297.5018615722656,290.92779541015625,1.0,0.1704703718423843,1.0,1.0,0.4538218080997467,1.0,-0.6129518747329712,0.421612948179245,0.1913389265537262,0.1500493139028549,0.0,0.0,0.0,29.215965270996094,25.0,-553.9759521484375,-0.0,43.57575988769531,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821655273437,0.5261180996894836,0.050000000745058,0.0460070893168449,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821655273437,0.5261180996894836,0.050000000745058,0.0484476834535598,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821655273437,0.5261180996894836,0.050000000745058,0.0357832945883274,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821655273437,0.5261180996894836,0.050000000745058,0.0484476834535598,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821655273437,0.5261180996894836,0.050000000745058,0.2298149466514587,290.7382202148437,286.6499938964844,285.3073425292969,283.6283874511719,288.2850952148437,297.5,290.5971069335937,1.0,0.1696080267429351,1.0,1.0,0.3843219876289367,1.0,-0.6127254962921143,0.4722921848297119,0.1404333412647247,0.2004714906215667,0.0,0.0,0.0,28.76589012145996,25.0,-820.8841552734375,-0.0,43.09272766113281,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072265625,0.5277270078659058,0.050000000745058,0.0459918826818466,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072265625,0.5277270078659058,0.050000000745058,0.0484316684305667,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072265625,0.5277270078659058,0.050000000745058,0.0357714630663394,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072265625,0.5277270078659058,0.050000000745058,0.0484316684305667,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072265625,0.5277270078659058,0.050000000745058,0.2297389805316925,290.3492126464844,286.1499938964844,285.34344482421875,283.63104248046875,287.3503723144531,297.4969177246094,290.1727294921875,1.0,0.1688372194766998,1.0,1.0,0.3148221373558044,1.0,-0.61252361536026,0.5193296074867249,0.0931940227746963,0.2472685873508453,0.0,0.0,0.0,28.36486053466797,25.0,-1070.9000244140625,-0.0,42.6635971069336,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.640355110168457,0.1358800232410431,0.0716611295938491,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9547119140625,0.5426744222640991,0.050000000745058,0.0482990816235542,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403686523437,0.6161673665046692,0.124959260225296,0.0493602529168129,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9547119140625,0.5426744222640991,0.050000000745058,0.0482990816235542,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9547119140625,0.5426744222640991,0.050000000745058,0.2291100621223449,289.88311767578125,286.1499938964844,285.37957763671875,283.6335144042969,286.6645812988281,297.49237060546875,289.6864013671875,1.0,0.1688711196184158,1.0,1.0,0.2518576979637146,1.0,-0.6699473261833191,0.6037794947624207,0.0661677867174148,0.3082863986492157,0.0,0.0,0.0,25.352294921875,25.0,-1264.4056396484375,-0.0,46.05656051635742,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2299194335937,0.8010427355766296,0.1324717551469802,0.1186383813619613,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608703613281,0.5792277455329895,0.050000000745058,0.0480560548603534,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2379455566406,0.7786847352981567,0.1226981356739997,0.0849552676081657,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608703613281,0.5792277455329895,0.050000000745058,0.0480560548603534,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608703613281,0.5792277455329895,0.050000000745058,0.2279572486877441,289.2393798828125,286.1499938964844,285.4157409667969,283.6358642578125,286.2306213378906,297.4862060546875,289.0319519042969,1.0,0.1709968596696853,1.0,1.0,0.1888932734727859,1.0,-0.7918490767478943,0.7419174313545227,0.0499316714704036,0.4023176729679107,0.0,0.0,0.0,20.02803421020508,25.0,-1508.991943359375,-0.0,55.27288436889648,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280212402344,0.7936466336250305,0.1280775815248489,0.1176691725850105,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74346923828125,0.5749821066856384,0.050000000745058,0.0480800420045852,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63336181640625,0.7739341855049133,0.1191848963499069,0.0850231647491455,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74346923828125,0.5749821066856384,0.050000000745058,0.0480800420045852,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74346923828125,0.5749821066856384,0.050000000745058,0.2280710190534591,288.6358947753906,286.1499938964844,285.451904296875,283.6380615234375,285.8203125,297.4769897460937,288.4723815917969,1.0,0.1720056533813476,1.0,1.0,0.1259288489818573,1.0,-0.7903818488121033,0.7715499997138977,0.0188318397849798,0.4325709939002991,0.0,0.0,0.0,20.634672164916992,25.0,-1497.1163330078125,-0.0,55.91957092285156,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
