time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033240,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.7788096070289612,0.1246346533298492,0.114301361143589,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2209167480469,0.5690902471542358,0.050000000745058,0.0481149293482303,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12554931640625,0.7605078816413879,0.1161046028137207,0.0828173831105232,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2209167480469,0.5690902471542358,0.050000000745058,0.0481149293482303,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2209167480469,0.5690902471542358,0.050000000745058,0.228236511349678,288.12677001953125,286.1499938964844,285.48809814453125,283.64013671875,285.5032958984375,297.46588134765625,287.97216796875,1.0,0.1727642118930816,1.0,1.0,0.0629644244909286,1.0,-0.7823721766471863,0.7818318009376526,0.0005404090625233,0.4455546140670776,0.0,0.0,0.0,21.463979721069336,25.0,-1440.99609375,-0.0,55.902862548828125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6748352050781,0.7670246362686157,0.1218759939074516,0.1115385890007019,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.5644190907478333,0.050000000745058,0.0481439419090747,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788024902344,0.7496400475502014,0.1136016398668289,0.080884039402008,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.5644190907478333,0.050000000745058,0.0481439419090747,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.5644190907478333,0.050000000745058,0.2283741235733032,287.6789245605469,286.1499938964844,285.5243225097656,283.64215087890625,285.5191650390625,297.4535217285156,287.5576477050781,1.0,0.1733723729848861,1.0,1.0,0.0,1.0,-0.7756190896034241,0.7756181359291077,9.327669658887316e-07,0.44168621301651,0.0,0.0,0.0,22.15049743652344,25.0,-1252.6429443359375,-0.0,55.86141586303711,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.7581443786621094,0.1198444366455078,0.1093990430235862,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963928222656,0.5608577728271484,0.050000000745058,0.0481669381260871,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3366394042969,0.7414051294326782,0.1116853877902031,0.0793545469641685,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963928222656,0.5608577728271484,0.050000000745058,0.0481669381260871,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963928222656,0.5608577728271484,0.050000000745058,0.2284832149744033,287.336181640625,286.25,285.5605773925781,283.6440734863281,285.5553283691406,297.4403381347656,287.2407531738281,1.0,0.1738653481006622,1.0,1.0,0.0,1.0,-0.7703460454940796,0.7703454494476318,5.590078444583924e-07,0.4382572472095489,0.0,0.0,0.0,22.69542694091797,25.0,-1043.261962890625,-0.0,55.83796310424805,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.8088325262069702,0.1185391172766685,0.1076393499970436,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070251464844,0.6069603562355042,0.050000000745058,0.0479165874421596,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572509765625,0.7895202040672302,0.1103154197335243,0.078005276620388,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070251464844,0.6069603562355042,0.050000000745058,0.0479165874421596,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.6672986149787903,0.1110863760113716,0.3030852973461151,287.0537414550781,286.25,285.59686279296875,283.64599609375,285.5919189453125,297.426513671875,286.9674377441406,1.0,0.1758957654237747,1.0,1.0,0.0,1.0,-0.8764878511428833,0.876487135887146,6.708683031320106e-07,0.5035055875778198,0.0,0.0,0.0,17.082538604736328,25.0,-887.7308959960938,-0.0,63.91777801513672,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.73211669921875,0.8300864100456238,0.1219667196273803,0.0636447742581367,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688903808594,0.7414065599441528,0.050000000745058,0.047573085874319,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7297058105469,0.8300864100456238,0.1108896136283874,0.0495014861226081,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688903808594,0.7414065599441528,0.050000000745058,0.047573085874319,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70977783203125,0.9566068649291992,0.1075482293963432,0.4780654311180115,286.6928100585937,286.3500061035156,285.6332092285156,283.6478881835937,285.6292419433594,297.37994384765625,286.6238098144531,1.0,0.181201234459877,1.0,1.0,0.0,1.0,-1.0282542705535889,1.028253436088562,8.57060683756572e-07,0.6048596501350403,0.0,0.0,0.0,9.632793426513672,45.0,-825.4825439453125,-0.0,78.96182250976562,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823303222656,0.8372320532798767,0.1265999972820282,0.0673354119062423,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7348206639289856,0.050000000745058,0.0475815013051033,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47125244140625,0.950857937335968,0.1119174882769584,0.0753525421023368,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7348206639289856,0.050000000745058,0.0475815013051033,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.9435428977012634,0.1032754406332969,0.4740266501903534,286.4571228027344,286.3500061035156,285.6695861816406,283.6497802734375,285.6657409667969,297.32061767578125,286.41363525390625,1.0,0.1884118318557739,1.0,1.0,0.0,1.0,-1.0684212446212769,1.06842041015625,9.105371532314166e-07,0.6307007074356079,0.0,0.0,0.0,10.186277389526367,45.0,-664.0130615234375,-0.0,88.02838134765625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.9727511405944824,0.1267965137958526,0.1147052571177482,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.7115880250930786,0.050000000745058,0.0476162433624267,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.9243625998497008,0.1095030233263969,0.0775536522269249,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.7115880250930786,0.050000000745058,0.0476162433624267,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8958109021186829,0.0997749269008636,0.4571243822574615,286.2877197265625,286.45001220703125,285.7059936523437,283.6517333984375,285.70233154296875,297.27215576171875,286.2563781738281,1.0,0.1976341605186462,1.0,1.0,0.0,1.0,-1.1158692836761477,1.115868330001831,9.765171853359789e-07,0.6614211797714233,0.0,0.0,0.0,11.482444763183594,48.0,-521.9811401367188,-0.0,101.13756561279295,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8358983397483826,0.123061753809452,0.1126489788293838,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.6190744042396545,0.050000000745058,0.0478613339364528,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.7993482947349548,0.1075336337089538,0.0762443020939827,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.6190744042396545,0.050000000745058,0.0478613339364528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773376464844,0.7731375694274902,0.0969558805227279,0.4441628456115722,286.170654296875,286.45001220703125,285.7424621582031,283.6537475585937,285.7387390136719,297.2346496582031,286.1495361328125,1.0,0.2041079998016357,1.0,1.0,0.0,1.0,-1.0932101011276243,1.093209147453308,9.447664979234104e-07,0.6469606161117554,0.0,0.0,0.0,17.492385864257812,48.0,-390.4445190429688,-0.0,107.0442123413086,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.7777531743049622,0.1205765083432197,0.1101409569382667,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.576554536819458,0.050000000745058,0.0480699688196182,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.7450684905052185,0.1060245037078857,0.075187511742115,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.576554536819458,0.050000000745058,0.0480699688196182,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954284667969,0.7206225395202637,0.0946744978427887,0.4337141513824463,286.090576171875,286.54998779296875,285.77899169921875,283.65582275390625,285.77520751953125,297.2052307128906,286.0752868652344,1.0,0.2098468989133834,1.0,1.0,0.0,1.0,-1.0727959871292114,1.072795033454895,9.164684797724476e-07,0.6334854364395142,0.0,0.0,0.0,22.59332275390625,36.0,-284.880126953125,-0.0,111.6520538330078,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.750344455242157,0.1191558986902237,0.1085260212421417,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.5554981827735901,0.050000000745058,0.0482020378112793,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7212414741516113,0.1048698425292968,0.0743544250726699,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.5554981827735901,0.050000000745058,0.0482020378112793,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.693100094795227,0.0928202122449874,0.4250547289848327,286.033935546875,286.54998779296875,285.8155822753906,283.65802001953125,285.8117370605469,297.1821594238281,286.02313232421875,1.0,0.2126380950212478,1.0,1.0,0.0,1.0,-1.0565176010131836,1.0565166473388672,8.942820386437234e-07,0.6227181553840637,0.0,0.0,0.0,25.79392433166504,36.0,-202.7101593017578,-0.0,113.6238250732422,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.7377738356590271,0.1184555813670158,0.1076486632227897,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.5454451441764832,0.050000000745058,0.0482757799327373,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7084898352622986,0.1039894521236419,0.0736981183290481,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.5454451441764832,0.050000000745058,0.0482757799327373,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.6778345704078674,0.0913094133138656,0.4178515076637268,285.9955139160156,286.6499938964844,285.85223388671875,283.6603698730469,285.84832763671875,297.1641845703125,285.9884338378906,1.0,0.2137290686368942,1.0,1.0,0.0,1.0,-1.0436253547668457,1.0436244010925293,8.769416695031396e-07,0.6141683459281921,0.0,0.0,0.0,27.548402786254883,25.0,-138.60809326171875,-0.0,113.7420883178711,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7328565716743469,0.1182438135147094,0.1072724387049675,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.5415093898773193,0.050000000745058,0.0483070984482765,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.7022404074668884,0.1033212915062904,0.0731805190443992,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.5415093898773193,0.050000000745058,0.0483070984482765,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.6700800657272339,0.0900738462805748,0.4118369221687317,285.9718933105469,286.6499938964844,285.8889465332031,283.6628723144531,285.8849792480469,297.1502380371094,285.9678649902344,1.0,0.2134987413883209,1.0,1.0,0.0,1.0,-1.033352017402649,1.033351182937622,8.63267644035659e-07,0.6073390245437622,0.0,0.0,0.0,28.25214576721192,25.0,-88.36309814453125,-0.0,112.60309600830078,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7333270907402039,0.1183679550886154,0.1072301641106605,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.5420444011688232,0.050000000745058,0.0483027920126915,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.7014512419700623,0.1028179749846458,0.0727679133415222,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.5420444011688232,0.050000000745058,0.0483027920126915,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.6677571535110474,0.0890582054853439,0.406762033700943,285.9601135253906,286.75,285.9257202148437,283.6655578613281,285.9217224121094,297.1395263671875,285.9586181640625,1.0,0.212083488702774,1.0,1.0,0.0,1.0,-1.0250426530838013,1.0250418186187744,8.523019801032206e-07,0.6018074750900269,0.0,0.0,0.0,28.071453094482425,25.0,-48.77580642700195,-0.0,110.38343048095705,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.7338652014732361,0.1187299713492393,0.1074492558836937,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.542117178440094,0.050000000745058,0.0483022332191467,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.7004859447479248,0.1024437546730041,0.0724610611796379,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.542117178440094,0.050000000745058,0.0483022332191467,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.6654454469680786,0.0882190242409706,0.4025964736938476,285.9579772949219,286.75,285.96258544921875,283.66845703125,285.95855712890625,297.1313781738281,285.9585266113281,1.0,0.2113652676343917,1.0,1.0,0.0,1.0,-1.018659591674805,1.0186586380004885,8.439345720034908e-07,0.5975522398948669,0.0,0.0,0.0,28.00238609313965,25.0,-17.50857925415039,-0.0,108.8191146850586,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.7349006533622742,0.1192612722516059,0.1078493669629097,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.5423007607460022,0.050000000745058,0.0483007729053497,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.6999145746231079,0.1021687537431716,0.0722330883145332,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.5423007607460022,0.050000000745058,0.0483007729053497,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.6636513471603394,0.0875192508101463,0.3991346061229706,285.9635314941406,286.8500061035156,285.99951171875,283.6716003417969,285.9954528808594,297.1252136230469,285.9657897949219,1.0,0.2106607407331466,1.0,1.0,0.0,1.0,-1.0137194395065308,1.013718605041504,8.374981348424626e-07,0.5942657589912415,0.0,0.0,0.0,27.923219680786133,25.0,7.282191753387451,-0.0,107.57488250732422,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.736547589302063,0.1199195757508277,0.1083801835775375,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.5428043603897095,0.050000000745058,0.048296745866537,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.6999152302742004,0.1019725203514099,0.0720655992627143,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.5428043603897095,0.050000000745058,0.048296745866537,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.6625093817710876,0.0869318470358848,0.3962275385856628,285.9754333496094,286.8500061035156,286.0365295410156,283.6750183105469,286.0324401855469,297.1206359863281,285.9790344238281,1.0,0.2099965214729309,1.0,1.0,0.0,1.0,-1.009891152381897,1.00989031791687,8.325376370521553e-07,0.5917298197746277,0.0,0.0,0.0,27.788732528686523,25.0,26.953935623168945,-0.0,106.49173736572266,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.7386254072189331,0.1206744387745857,0.1090086698532104,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.5435190200805664,0.050000000745058,0.0482910573482513,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7003181576728821,0.1018380969762802,0.0719454959034919,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.5435190200805664,0.050000000745058,0.0482910573482513,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.661835253238678,0.086433470249176,0.3937602341175079,285.9922790527344,286.95001220703125,286.0736389160156,283.6787109375,286.06951904296875,297.1173095703125,285.9970092773437,1.0,0.2093779146671295,1.0,1.0,0.0,1.0,-1.0069353580474854,1.0069345235824585,8.287293553621566e-07,0.5897876620292664,0.0,0.0,0.0,27.61995315551757,25.0,42.66008377075195,-0.0,105.5488739013672,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7410297393798828,0.1215089336037635,0.109716460108757,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.5443781018257141,0.050000000745058,0.0482842810451984,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.7010194063186646,0.1017550975084304,0.0718647837638855,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.5443781018257141,0.050000000745058,0.0482842810451984,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.6615166664123535,0.0860094428062439,0.3916601836681366,286.0133056640625,286.95001220703125,286.1108093261719,283.6827392578125,286.106689453125,297.1149597167969,286.0188903808594,1.0,0.2088086009025573,1.0,1.0,0.0,1.0,-1.0047054290771484,1.0047045946121216,8.258746788669669e-07,0.5883420705795288,0.0,0.0,0.0,27.4299545288086,25.0,55.13912582397461,-0.0,104.73355102539062,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7436675429344177,0.1224070563912391,0.1104867383837699,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.5453225374221802,0.050000000745058,0.048276912420988,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7019227147102356,0.1017127782106399,0.0718152001500129,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.5453225374221802,0.050000000745058,0.048276912420988,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.6614481806755066,0.085644245147705,0.3898507356643677,286.0375366210937,287.04998779296875,286.1481018066406,283.6871032714844,286.1439514160156,297.1134033203125,286.0438537597656,1.0,0.2082891166210174,1.0,1.0,0.0,1.0,-1.0030502080917358,1.003049373626709,8.237734050453582e-07,0.5872931480407715,0.0,0.0,0.0,27.22994613647461,25.0,65.15180206298828,-0.0,104.0297622680664,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.7464914917945862,0.1233613938093185,0.111311599612236,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.5463192462921143,0.050000000745058,0.0482692159712314,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.702975332736969,0.1017055064439773,0.0717924311757087,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.5463192462921143,0.050000000745058,0.0482692159712314,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.6615727543830872,0.085329569876194,0.3882906436920166,286.0644836425781,287.04998779296875,286.1854553222656,283.6918334960937,286.1813049316406,297.1124572753906,286.0714111328125,1.0,0.2078204602003097,1.0,1.0,0.0,1.0,-1.0018901824951172,1.00188946723938,8.223195209211553e-07,0.5865872502326965,0.0,0.0,0.0,27.026182174682617,25.0,73.12181091308594,-0.0,103.4293975830078,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7494512796401978,0.1243625953793525,0.1121815741062164,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.5473366379737854,0.050000000745058,0.0482614561915397,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.7041228413581848,0.1017263159155845,0.0717910826206207,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.5473366379737854,0.050000000745058,0.0482614561915397,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.6618289947509766,0.0850550010800361,0.3869283497333526,286.0935363769531,287.1499938964844,286.2229309082031,283.6969909667969,286.21875,297.11199951171875,286.1009216308594,1.0,0.207400232553482,1.0,1.0,0.0,1.0,-1.0011266469955444,1.0011258125305176,8.213835940296121e-07,0.5861581563949585,0.0,0.0,0.0,26.82417678833008,25.0,79.5558853149414,-0.0,102.91928100585938,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.7525237798690796,0.1254075765609741,0.1130933240056037,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.5483576059341431,0.050000000745058,0.0482537560164928,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.7053379416465759,0.1017722859978675,0.0718089342117309,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.5483576059341431,0.050000000745058,0.0482537560164928,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.662187397480011,0.084816075861454,0.3857414126396179,286.1243591308594,287.1499938964844,286.260498046875,283.7025451660156,286.2562866210937,297.1119689941406,286.13214111328125,1.0,0.2070286571979522,1.0,1.0,0.0,1.0,-1.0007177591323853,1.0007169246673584,8.209102588807582e-07,0.585976779460907,0.0,0.0,0.0,26.626916885375977,25.0,84.69429779052734,-0.0,102.49475860595705,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.7556819319725037,0.1264905631542205,0.1140411496162414,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.5493674278259277,0.050000000745058,0.0482462272047996,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.7065922021865845,0.1018389984965324,0.0718425437808036,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14959716796875,0.5493674278259277,0.050000000745058,0.0482462272047996,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539001464844,0.6626144647598267,0.0846060514450073,0.3846965134143829,286.1565856933594,287.25,286.2981872558594,283.7085876464844,286.2939758300781,297.1122131347656,286.1646728515625,1.0,0.2067021280527115,1.0,1.0,0.0,1.0,-1.0006002187728882,1.000599384307861,8.208170925172453e-07,0.5859999656677246,0.0,0.0,0.0,26.43658828735352,25.0,88.85785675048828,-0.0,102.14533996582033,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.7589094042778015,0.1276089400053024,0.1150223463773727,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.5503565073013306,0.050000000745058,0.0482389368116855,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.707868754863739,0.1019241362810134,0.0718901231884956,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.5503565073013306,0.050000000745058,0.0482389368116855,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.6630905866622925,0.0844212919473648,0.3837752938270569,286.1899719238281,287.25,286.3359680175781,283.715087890625,286.33172607421875,297.1127319335937,286.19830322265625,1.0,0.2064190655946731,1.0,1.0,0.0,1.0,-1.0007400512695312,1.0007392168045044,8.21059416011849e-07,0.5862035155296326,0.0,0.0,0.0,26.254533767700195,25.0,92.235107421875,-0.0,101.86563110351562,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.7621926069259644,0.1287597268819809,0.116033986210823,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168273925781,0.5513190627098083,0.050000000745058,0.0482319146394729,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.7091509699821472,0.1020253300666809,0.0719498246908187,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168273925781,0.5513190627098083,0.050000000745058,0.0482319146394729,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.6635997295379639,0.0842580795288086,0.3829592764377594,286.2242736816406,287.3500061035156,286.37384033203125,283.7221069335937,286.36962890625,297.1134338378906,286.2328186035156,1.0,0.2061764746904373,1.0,1.0,0.0,1.0,-1.001102328300476,1.0011014938354492,8.215918114728993e-07,0.5865626931190491,0.0,0.0,0.0,26.08132553100586,25.0,95.00544738769533,-0.0,101.64889526367188,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.765522837638855,0.1299424022436142,0.1170753985643386,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5522503852844238,0.050000000745058,0.0482251904904842,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7104188203811646,0.102141723036766,0.0720209628343582,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.5522503852844238,0.050000000745058,0.0482251904904842,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.6641330718994141,0.0841148942708969,0.3822406530380249,286.2593994140625,287.3500061035156,286.411865234375,283.72967529296875,286.4076232910156,297.1142883300781,286.2680969238281,1.0,0.2059738337993621,1.0,1.0,0.0,1.0,-1.0016733407974243,1.0016725063323977,8.223958616326854e-07,0.5870663523674011,0.0,0.0,0.0,25.917495727539062,25.0,97.2602081298828,-0.0,101.49300384521484,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2945556640625,0.7688907384872437,0.1311537027359008,0.1181434765458107,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.5531502366065979,0.050000000745058,0.048218760639429,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.7116671800613403,0.1022711917757988,0.0721018761396408,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.5531502366065979,0.050000000745058,0.048218760639429,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.6646814346313477,0.0839884504675865,0.3816031515598297,286.2951354980469,287.45001220703125,286.45001220703125,283.73779296875,286.4457397460937,297.11529541015625,286.3039855957031,1.0,0.2058068066835403,1.0,1.0,0.0,1.0,-1.0024216175079346,1.0024207830429075,8.234306960730464e-07,0.5876922011375427,0.0,0.0,0.0,25.762590408325195,25.0,99.1396484375,-0.0,101.3903350830078,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309020996094,0.772290825843811,0.1323932558298111,0.1192377135157585,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.5540173649787903,0.050000000745058,0.0482126176357269,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.7128952145576477,0.1024131774902343,0.0721921026706695,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.5540173649787903,0.050000000745058,0.0482126176357269,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.6652407050132751,0.0838777050375938,0.3810412883758545,286.3314208984375,287.45001220703125,286.4882202148437,283.7461242675781,286.4840393066406,297.1163635253906,286.34039306640625,1.0,0.2056743651628494,1.0,1.0,0.0206995271146297,1.0,-1.0033375024795532,1.003329157829285,8.248587619164027e-06,0.5884301662445068,0.0,0.0,0.0,25.61660385131836,25.0,100.71573638916016,-0.0,101.33882904052734,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677062988281,0.7757185697555542,0.1336598843336105,0.1203570067882537,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.5548527240753174,0.050000000745058,0.0482067577540874,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.7141034007072449,0.1025668233633041,0.0722909420728683,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.5548527240753174,0.050000000745058,0.0482067577540874,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36505126953125,0.6658077239990234,0.0837811380624771,0.3805474042892456,286.36822509765625,287.54998779296875,286.5265197753906,283.7543029785156,286.5228881835937,297.1175231933594,286.3773193359375,1.0,0.2055742442607879,1.0,1.0,0.0413990542292594,1.0,-1.0044065713882446,1.0043340921401978,7.248712790897116e-05,0.5892287492752075,0.0,0.0,0.0,25.4791259765625,25.0,102.1915512084961,-0.0,101.33472442626952,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.7791692614555359,0.1349535286426544,0.1215010359883308,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.5556560158729553,0.050000000745058,0.0482011660933494,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40380859375,0.7152923941612244,0.1027318984270095,0.0723981484770774,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.5556560158729553,0.050000000745058,0.0482011660933494,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024353027344,0.6663804054260254,0.0836981534957885,0.3801179826259613,286.4056701660156,287.54998779296875,286.5648498535156,283.7622985839844,286.5647888183594,297.1187438964844,286.4150085449219,1.0,0.2055053114891052,1.0,1.0,0.0620985850691795,1.0,-1.0056228637695312,1.005150556564331,0.0004722853482235,0.589807391166687,0.0,0.0,0.0,25.34996032714844,25.0,104.29998779296876,-0.0,101.37630462646484,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.444580078125,0.782638430595398,0.1362738758325576,0.1226688474416732,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.5564284324645996,0.050000000745058,0.0481958352029323,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.716463565826416,0.1029083654284477,0.0725132822990417,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.5564284324645996,0.050000000745058,0.0481958352029323,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415588378906,0.6669568419456482,0.0836279615759849,0.3797474503517151,286.4450378417969,287.6499938964844,286.603271484375,283.7701416015625,286.6195678710937,297.1200256347656,286.4552307128906,1.0,0.20546455681324,1.0,1.0,0.0827981084585189,1.0,-1.006975769996643,1.0046998262405396,0.0022759409621357,0.5890964865684509,0.0,0.0,0.0,25.228450775146484,25.0,110.34530639648438,-0.0,101.45954132080078,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.7861291170120239,0.1376274675130844,0.123863473534584,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.5571701526641846,0.050000000745058,0.0481907576322555,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886779785156,0.7176231741905212,0.1031001880764961,0.0726377740502357,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.5571701526641846,0.050000000745058,0.0481907576322555,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48687744140625,0.6675406098365784,0.0835731402039527,0.3794407248497009,286.4911804199219,287.6499938964844,286.6417236328125,283.7778625488281,286.7120361328125,297.1213684082031,286.5042419433594,1.0,0.2054510414600372,1.0,1.0,0.103497639298439,1.0,-1.0084794759750366,1.000414490699768,0.0080649480223655,0.5845360159873962,0.0,0.0,0.0,25.11400985717773,25.0,129.41807556152344,-0.0,101.58480072021484,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551452636719,0.7896737456321716,0.1390325725078582,0.1250947415828704,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.5578936338424683,0.050000000745058,0.0481858365237712,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.7188001871109009,0.1033190339803695,0.0727764442563057,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.5578936338424683,0.050000000745058,0.0481858365237712,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494384765625,0.668157696723938,0.0835418552160263,0.3792183995246887,286.55584716796875,287.75,286.68023681640625,283.7854309082031,286.8882751464844,297.1228332519531,286.5761108398437,1.0,0.2054635435342788,1.0,1.0,0.1263561248779297,1.0,-1.0101864337921145,0.9876834154129028,0.0225030351430177,0.5715158581733704,0.0,0.0,0.0,25.003883361816406,25.0,178.8775634765625,-0.0,101.75576782226562,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.793412446975708,0.1405323147773742,0.1263895183801651,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.5586702227592468,0.050000000745058,0.0481805987656116,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.720108687877655,0.103592537343502,0.0729425027966499,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.5586702227592468,0.050000000745058,0.0481805987656116,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6486511230469,0.6689204573631287,0.0835544690489769,0.3791414499282837,286.6587829589844,287.75,286.7187805175781,283.7928466796875,287.1365051269531,297.1246337890625,286.6898193359375,1.0,0.2055049240589141,1.0,1.0,0.1492146253585815,1.0,-1.0122467279434204,0.9689669013023376,0.0432797595858573,0.552426278591156,0.0,0.0,0.0,24.88755989074707,25.0,262.876220703125,-0.0,101.98902130126952,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
