time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035280,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.7975926995277405,0.142172560095787,0.1277899444103241,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.5596325993537903,0.050000000745058,0.0481741614639759,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7217466235160828,0.1039520278573036,0.0731572434306144,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679138183594,0.5596325993537903,0.050000000745058,0.0481741614639759,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.6700319647789001,0.0836352184414863,0.3793117702007293,286.7991638183594,287.8500061035156,286.75738525390625,283.8001708984375,287.3434753417969,297.126953125,286.83526611328125,1.0,0.2055830955505371,1.0,1.0,0.1720731109380722,1.0,-1.014905333518982,0.9560539722442628,0.0588513910770416,0.5389102101325989,0.0,0.0,0.0,24.7470645904541,25.0,334.95654296875,-0.0,102.3154525756836,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.8023015260696411,0.1439464390277862,0.1293163448572158,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.5608217120170593,0.050000000745058,0.0481662936508655,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9362487792969,0.723789393901825,0.1043980047106742,0.0734332874417305,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.5608217120170593,0.050000000745058,0.0481662936508655,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.6715807914733887,0.0837873145937919,0.3797979354858398,286.943115234375,287.8500061035156,286.7960205078125,283.807373046875,287.5013427734375,297.1298522949219,286.9767150878906,1.0,0.2057065665721893,1.0,1.0,0.194931611418724,1.0,-1.018315076828003,0.947083294391632,0.0712317675352096,0.5290611982345581,0.0,0.0,0.0,24.577322006225582,25.0,362.9620361328125,-0.0,102.7590103149414,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.8073758482933044,0.1458218842744827,0.130944162607193,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.562166690826416,0.050000000745058,0.0481575056910514,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.726132869720459,0.1049084588885307,0.0737605914473533,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.562166690826416,0.050000000745058,0.0481575056910514,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.673474907875061,0.0839963555335998,0.3805646300315857,287.08428955078125,287.95001220703125,286.8346862792969,283.814453125,287.6792297363281,297.1332092285156,287.1195373535156,1.0,0.2058781683444976,1.0,1.0,0.2177900969982147,1.0,-1.022371768951416,0.936592936515808,0.0857789143919944,0.5174749493598938,0.0,0.0,0.0,24.38936996459961,25.0,386.8803405761719,-0.0,103.31391143798828,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342224121094,0.8126240968704224,0.1478224992752075,0.1326716244220733,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20166015625,0.56364506483078,0.050000000745058,0.0481479726731777,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.728732168674469,0.1054810881614685,0.0741311088204383,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20166015625,0.56364506483078,0.050000000745058,0.0481479726731777,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.6756716966629028,0.084259994328022,0.3815760612487793,287.2348937988281,287.95001220703125,286.8733825683594,283.82147216796875,287.8486328125,297.1368713378906,287.2716064453125,1.0,0.2061005532741546,1.0,1.0,0.2358942031860351,1.0,-1.027007818222046,0.9276835918426514,0.0993241593241691,0.5072615742683411,0.0,0.0,0.0,24.187864303588867,25.0,407.7396545410156,-0.0,103.97712707519533,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38897705078125,0.8180686831474304,0.1499478220939636,0.1345139592885971,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.5652543306350708,0.050000000745058,0.0481377504765987,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819580078125,0.7315899133682251,0.1061143353581428,0.0745445042848587,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.5652543306350708,0.050000000745058,0.0481377504765987,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758544921875,0.6781696081161499,0.0845773071050643,0.3828289806842804,287.3894958496094,288.04998779296875,286.9121398925781,283.828369140625,288.0259704589844,297.1408386230469,287.4271850585937,1.0,0.2063767462968826,1.0,1.0,0.2539983093738556,1.0,-1.032240629196167,0.917963206768036,0.1142774820327758,0.4960309565067291,0.0,0.0,0.0,23.9737548828125,25.0,424.527587890625,-0.0,104.75460052490234,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.823719322681427,0.1521794348955154,0.1364582479000091,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51531982421875,0.5669777393341064,0.050000000745058,0.0481269694864749,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5434265136719,0.7346920967102051,0.1068057566881179,0.0749987289309501,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.51531982421875,0.5669777393341064,0.050000000745058,0.0481269694864749,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.6809492707252502,0.0849472731351852,0.384317010641098,287.5513000488281,288.04998779296875,286.9508972167969,283.835205078125,288.2166442871094,297.14532470703125,287.5909118652344,1.0,0.2067089080810547,1.0,1.0,0.272102415561676,1.0,-1.038038730621338,0.9071509838104248,0.1308877766132354,0.483512818813324,0.0,0.0,0.0,23.750228881835938,25.0,444.5719299316406,-0.0,105.6469955444336,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223815917969,0.8296133279800415,0.1545137763023376,0.138495072722435,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.5688124299049377,0.050000000745058,0.0481156781315803,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7143249511719,0.7380469441413879,0.107557512819767,0.0754937082529068,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.5688124299049377,0.050000000745058,0.0481156781315803,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074279785156,0.6840099096298218,0.0853714272379875,0.3860410749912262,287.7226257324219,288.1499938964844,286.9896850585937,283.8419494628906,288.4208679199219,297.15496826171875,287.7643737792969,1.0,0.2070984244346618,1.0,1.0,0.2902065217494964,1.0,-1.0443893671035769,0.8952236771583557,0.1491657197475433,0.4696858823299408,0.0,0.0,0.0,23.518394470214844,25.0,468.04541015625,-0.0,106.6560287475586,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.8358217477798462,0.1569548547267913,0.1406254023313522,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637084960937,0.5707699060440063,0.050000000745058,0.0481038391590118,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89569091796875,0.741687536239624,0.108374111354351,0.0760320723056793,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637084960937,0.5707699060440063,0.050000000745058,0.0481038391590118,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.687372624874115,0.0858529657125473,0.3880133926868438,287.9044189453125,288.1499938964844,287.02850341796875,283.8486633300781,288.6373596191406,297.16583251953125,287.9483947753906,1.0,0.2075480073690414,1.0,1.0,0.3083106279373169,1.0,-1.051316261291504,0.8822311162948608,0.1690851151943206,0.4545877575874328,0.0,0.0,0.0,23.277427673339844,25.0,494.1084899902344,-0.0,107.7885284423828,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.8424614071846008,0.1595034599304199,0.1428517401218414,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498962402344,0.5729032754898071,0.050000000745058,0.0480911619961261,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08221435546875,0.7456910610198975,0.1092575341463089,0.0766161009669303,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498962402344,0.5729032754898071,0.050000000745058,0.0480911619961261,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0749816894531,0.6911010146141052,0.0863933190703392,0.3902436196804046,288.0906066894531,288.25,287.0673522949219,283.85528564453125,288.7592163085937,297.17724609375,288.1306457519531,1.0,0.2080611586570739,1.0,1.0,0.3143855333328247,1.0,-1.0588399171829224,0.8807427287101746,0.1780972182750702,0.4507247805595398,0.0,0.0,0.0,23.022554397583008,25.0,488.6705627441406,-0.0,109.05209350585938,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2503662109375,0.8494626879692078,0.1621158719062805,0.1451580673456192,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.5751420259475708,0.050000000745058,0.0480781123042106,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431335449219,0.7499830722808838,0.1101837754249572,0.0772398933768272,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.5751420259475708,0.050000000745058,0.0480781123042106,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370300292969,0.6951014399528503,0.0869758203625679,0.3927069306373596,288.2501525878906,288.25,287.106201171875,283.8619079589844,288.8615417480469,297.18896484375,288.2845458984375,1.0,0.2086387872695922,1.0,1.0,0.3204604387283325,1.0,-1.0668920278549194,0.8802494406700134,0.1866425722837448,0.4476588368415832,0.0,0.0,0.0,22.763023376464844,25.0,454.88232421875,-0.0,110.44446563720705,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3953552246094,0.8566373586654663,0.1647537499666214,0.1475015729665756,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.5773774981498718,0.050000000745058,0.0480653196573257,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885192871094,0.7543984055519104,0.1111282110214233,0.0778839737176895,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36279296875,0.5773774981498718,0.050000000745058,0.0480653196573257,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.6991941928863525,0.0875816419720649,0.3953132331371307,288.3950500488281,288.3500061035156,287.14508056640625,283.86846923828125,288.9647827148437,297.2006225585937,288.42730712890625,1.0,0.2092761248350143,1.0,1.0,0.3265353441238403,1.0,-1.07524573802948,0.8797528147697449,0.1954929530620575,0.4444795548915863,0.0,0.0,0.0,22.513078689575195,25.0,424.6989135742188,-0.0,111.94165802001952,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53338623046875,0.8638969659805298,0.1674149930477142,0.1498669385910034,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.5795611143112183,0.050000000745058,0.0480530522763729,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267944335937,0.7588576674461365,0.112085722386837,0.0785391479730606,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50213623046875,0.5795611143112183,0.050000000745058,0.0480530522763729,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213928222656,0.7032891511917114,0.0882050395011901,0.3980130553245544,288.532958984375,288.3500061035156,287.1839599609375,283.875,289.06884765625,297.2121887207031,288.5635986328125,1.0,0.2099690586328506,1.0,1.0,0.3326102495193481,1.0,-1.0837907791137695,0.8791689872741699,0.2046218365430832,0.4411437213420868,0.0,0.0,0.0,22.27840805053711,25.0,400.0945739746094,-0.0,113.53083801269533,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6658935546875,0.8712257146835327,0.1701023280620575,0.1522548794746399,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.581689178943634,0.050000000745058,0.0480412989854812,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595458984375,0.7633475065231323,0.1130553185939788,0.0792034566402435,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.581689178943634,0.050000000745058,0.0480412989854812,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6543273925781,0.7073649168014526,0.0888434201478958,0.4007880687713623,288.6654052734375,288.45001220703125,287.22283935546875,283.88153076171875,289.1736145019531,297.2236633300781,288.6947021484375,1.0,0.2107134312391281,1.0,1.0,0.3386851251125335,1.0,-1.0924978256225586,0.8784791827201843,0.2140185981988906,0.4376422166824341,0.0,0.0,0.0,22.058671951293945,25.0,380.190673828125,-0.0,115.20674896240234,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.78729248046875,0.8786613345146179,0.1728137880563736,0.1546667218208313,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605285644531,0.5838024020195007,0.050000000745058,0.048029825091362,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818908691406,0.7679070234298706,0.114034779369831,0.0798761695623397,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7605285644531,0.5838024020195007,0.050000000745058,0.048029825091362,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.7114046812057495,0.0894939452409744,0.403627872467041,288.78680419921875,288.45001220703125,287.26171875,283.8880615234375,289.18170166015625,297.2350158691406,288.8091735839844,1.0,0.211507573723793,1.0,1.0,0.3341600000858307,1.0,-1.101351261138916,0.8897091746330261,0.2116420418024063,0.4459555745124817,0.0,0.0,0.0,21.849618911743164,25.0,332.738037109375,-0.0,116.9680404663086,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86993408203125,0.8860167860984802,0.1755003929138183,0.1570822447538375,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8519287109375,0.5858061909675598,0.050000000745058,0.0480191111564636,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664245605469,0.7723920941352844,0.1149962022900581,0.0805481076240539,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8519287109375,0.5858061909675598,0.050000000745058,0.0480191111564636,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.86346435546875,0.7151910066604614,0.0901358127593994,0.4064862132072449,288.8695678710937,288.54998779296875,287.3006286621094,283.89459228515625,289.1710205078125,297.2459716796875,288.88458251953125,1.0,0.2123455554246902,1.0,1.0,0.3296348452568054,1.0,-1.1102393865585327,0.9018100500106812,0.2084293067455291,0.455124944448471,0.0,0.0,0.0,21.66094970703125,25.0,264.1273193359375,-0.0,118.80025482177734,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92987060546875,0.8929950594902039,0.1781247407197952,0.1594560742378235,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.587567925453186,0.050000000745058,0.0480098240077495,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9271545410156,0.7765671610832214,0.1159147545695304,0.0811983123421669,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164123535156,0.587567925453186,0.050000000745058,0.0480098240077495,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249572753906,0.7185801863670349,0.0907489731907844,0.4092611670494079,288.9295349121094,288.54998779296875,287.3395080566406,283.901123046875,289.16082763671875,297.2562255859375,288.94097900390625,1.0,0.213217094540596,1.0,1.0,0.3251097202301025,1.0,-1.1189115047454834,0.9137696623802184,0.2051418870687484,0.4642378687858581,0.0,0.0,0.0,21.50711250305176,25.0,206.0686798095703,-0.0,120.66911315917967,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759826660156,0.8994934558868408,0.1806900650262832,0.1617770493030548,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656066894531,0.5890505909919739,0.050000000745058,0.0480020977556705,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739074707031,0.7803457975387573,0.1167878732085228,0.081818863749504,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656066894531,0.5890505909919739,0.050000000745058,0.0480020977556705,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97222900390625,0.7215547561645508,0.0913285464048385,0.4119038879871368,288.9757080078125,288.6499938964844,287.3783874511719,283.9076843261719,289.151123046875,297.2657470703125,288.9844055175781,1.0,0.2141121327877044,1.0,1.0,0.3205845654010772,1.0,-1.12726628780365,0.925504207611084,0.2017621099948883,0.4732492566108703,0.0,0.0,0.0,21.39064216613769,25.0,158.82147216796875,-0.0,122.5535659790039,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.9055525660514832,0.1832022070884704,0.1640485674142837,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0030517578125,0.5902606248855591,0.050000000745058,0.04799585044384,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093688964844,0.7837172746658325,0.1176162138581276,0.0824087858200073,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0030517578125,0.5902606248855591,0.050000000745058,0.04799585044384,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.00811767578125,0.7241419553756714,0.0918726250529289,0.4143977165222168,289.0107421875,288.6499938964844,287.4172668457031,283.9142761230469,289.14190673828125,297.274658203125,289.0172424316406,1.0,0.2150228917598724,1.0,1.0,0.3160594403743744,1.0,-1.1352819204330444,0.936989724636078,0.1982921510934829,0.4821430742740631,0.0,0.0,0.0,21.309206008911133,25.0,120.85108947753906,-0.0,124.44249725341795,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03472900390625,0.9114848971366882,0.1856661587953567,0.1662763357162475,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298156738281,0.5912375450134277,0.050000000745058,0.0479908399283885,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0338439941406,0.7867220640182495,0.1184018179774284,0.0829692929983139,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298156738281,0.5912375450134277,0.050000000745058,0.0479908399283885,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0331115722656,0.7263959050178528,0.0923809260129928,0.4167385995388031,289.0346069335937,288.75,287.4561462402344,283.9209289550781,289.10223388671875,297.28302001953125,289.03741455078125,1.0,0.2159426212310791,1.0,1.0,0.3078662455081939,1.0,-1.142961859703064,0.9522416591644288,0.19072026014328,0.4949152171611786,0.0,0.0,0.0,21.25739860534668,25.0,79.9921875,-0.0,126.32791900634766,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.9171396493911744,0.1880688369274139,0.168456882238388,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0392150878906,0.5919678807258606,0.050000000745058,0.0479871071875095,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.7893305420875549,0.1191375106573104,0.0834986865520477,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0392150878906,0.5919678807258606,0.050000000745058,0.0479871071875095,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.7283034324645996,0.0928471758961677,0.4189121425151825,289.0398864746094,288.75,287.4949951171875,283.9276428222656,289.0585327148437,297.2908020019531,289.0395202636719,1.0,0.2168641090393066,1.0,1.0,0.2996730804443359,1.0,-1.1502772569656372,0.9673812985420228,0.1828959435224533,0.5077151656150818,0.0,0.0,0.0,21.235336303710938,25.0,38.48736953735352,-0.0,128.19805908203125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0340270996094,0.9223405122756958,0.1904046237468719,0.1705801337957382,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357666015625,0.5924362540245056,0.050000000745058,0.0479847155511379,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03448486328125,0.7915036678314209,0.119819663465023,0.0839925780892372,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0357666015625,0.5924362540245056,0.050000000745058,0.0479847155511379,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0347900390625,0.7298389077186584,0.0932675302028656,0.4208933413028717,289.0341186523437,288.8500061035156,287.5338439941406,283.93438720703125,289.0170593261719,297.2980041503906,289.0320129394531,1.0,0.2177797257900238,1.0,1.0,0.2914798855781555,1.0,-1.157168745994568,0.9820569753646852,0.1751118004322052,0.520214855670929,0.0,0.0,0.0,21.243858337402344,25.0,5.525936126708984,-0.0,130.03684997558594,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9270406365394592,0.1926803290843963,0.1726470440626144,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.5926604866981506,0.050000000745058,0.0479835569858551,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0219116210937,0.7932590246200562,0.1204512119293212,0.0844507589936256,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.5926604866981506,0.050000000745058,0.0479835569858551,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224914550781,0.7310176491737366,0.0936428308486938,0.4226749837398529,289.02130126953125,288.8500061035156,287.5726623535156,283.9412536621094,288.9779052734375,297.3046569824219,289.0179748535156,1.0,0.2186829894781112,1.0,1.0,0.2832867205142975,1.0,-1.1636264324188232,0.9962356090545654,0.1673907935619354,0.5323846340179443,0.0,0.0,0.0,21.280187606811523,25.0,-19.57040405273437,-0.0,131.83375549316406,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.931280255317688,0.1949046850204467,0.17466501891613,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077819824219,0.5926809906959534,0.050000000745058,0.0479834228754043,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0042419433594,0.7946539521217346,0.1210373193025589,0.0848762020468711,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077819824219,0.5926809906959534,0.050000000745058,0.0479834228754043,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050048828125,0.7318856120109558,0.09397604316473,0.4242662489414215,289.00341796875,288.95001220703125,287.6114501953125,283.9481811523437,288.94122314453125,297.3109130859375,288.999267578125,1.0,0.2195689976215362,1.0,1.0,0.275093525648117,1.0,-1.169679045677185,1.00991690158844,0.1597621589899063,0.544211745262146,0.0,0.0,0.0,21.33921241760254,25.0,-38.222267150878906,-0.0,133.58396911621094,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9850158691406,0.9350838661193848,0.197087362408638,0.1766411066055297,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889221191406,0.5925154685974121,0.050000000745058,0.0479842275381088,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9857177734375,0.7957207560539246,0.1215839311480522,0.0852722525596618,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9889221191406,0.5925154685974121,0.050000000745058,0.0479842275381088,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.986328125,0.7324676513671875,0.0942710116505622,0.4256797134876251,288.9851379394531,288.95001220703125,287.6502380371094,283.9552001953125,288.9468078613281,297.3168334960937,288.9829406738281,1.0,0.2204333990812301,1.0,1.0,0.2723889648914337,1.0,-1.1753606796264648,1.0177361965179443,0.1576244682073593,0.5503418445587158,0.0,0.0,0.0,21.417898178100582,25.0,-37.68307495117188,-0.0,135.2838897705078,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795837402344,0.9386382102966307,0.1992614269256591,0.1785935461521148,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.5922603607177734,0.050000000745058,0.0479854829609394,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9797058105469,0.7966040372848511,0.122109867632389,0.0856469273567199,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.5922603607177734,0.050000000745058,0.0479854829609394,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9798278808594,0.7328805923461914,0.0945409461855888,0.4269500076770782,288.9796142578125,289.04998779296875,287.68896484375,283.9623413085937,288.9603881835937,297.3227233886719,288.9792785644531,1.0,0.2212750315666198,1.0,1.0,0.2696844041347503,1.0,-1.180761218070984,1.0249500274658203,0.15581114590168,0.5559691786766052,0.0,0.0,0.0,21.505653381347656,25.0,-24.06859016418457,-0.0,136.9390411376953,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794921875,0.9421560168266296,0.2014482319355011,0.1805497109889984,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793701171875,0.5920159220695496,0.050000000745058,0.0479866899549961,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794311523437,0.7974690198898315,0.1226298958063125,0.0860130190849304,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9793701171875,0.5920159220695496,0.050000000745058,0.0479866899549961,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794006347656,0.7332586646080017,0.0947973281145095,0.4281363785266876,288.9794616699219,289.04998779296875,287.7276916503906,283.9696044921875,288.9742736816406,297.3287658691406,288.9798278808594,1.0,0.2220958918333053,1.0,1.0,0.266979843378067,1.0,-1.1860283613204956,1.0320512056350708,0.1539771109819412,0.5615242123603821,0.0,0.0,0.0,21.59100341796875,25.0,-11.805699348449709,-0.0,138.5658416748047,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98223876953125,0.9457058310508728,0.2036491185426712,0.1825174391269683,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814453125,0.5918198227882385,0.050000000745058,0.0479876548051834,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820556640625,0.7983808517456055,0.1231484413146972,0.0863763391971588,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814453125,0.5918198227882385,0.050000000745058,0.0479876548051834,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9819030761719,0.7336578369140625,0.0950449332594871,0.4292716681957245,288.9822082519531,289.1499938964844,287.766357421875,283.9769897460937,288.98846435546875,297.33502197265625,288.98309326171875,1.0,0.222898468375206,1.0,1.0,0.2642752826213836,1.0,-1.1912312507629397,1.0390956401824951,0.1521356105804443,0.5670329928398132,0.0,0.0,0.0,21.669677734375,25.0,-1.48547101020813,-0.0,140.1739959716797,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98736572265625,0.949299156665802,0.2058642208576202,0.1844975054264068,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98602294921875,0.5916839838027954,0.050000000745058,0.0479883179068565,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.7993618249893188,0.1236678436398506,0.0867392048239708,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98602294921875,0.5916839838027954,0.050000000745058,0.0479883179068565,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7340992093086243,0.0952866524457931,0.4303722083568573,288.9873046875,289.1499938964844,287.80499267578125,283.9845275878906,289.00299072265625,297.3414306640625,288.9886169433594,1.0,0.223684623837471,1.0,1.0,0.2615707218647003,1.0,-1.1963989734649658,1.046106457710266,0.1502925306558609,0.5725046992301941,0.0,0.0,0.0,21.740327835083008,25.0,7.092388153076172,-0.0,141.76837158203125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99761962890625,0.9528996348381042,0.2080956548452377,0.1864901781082153,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.994384765625,0.5915912389755249,0.050000000745058,0.047988761216402,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99676513671875,0.8003956079483032,0.1241907402873039,0.0871031582355499,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.994384765625,0.5915912389755249,0.050000000745058,0.047988761216402,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961853027344,0.7345722913742065,0.0955255106091499,0.431451141834259,288.9974060058594,289.25,287.8435974121094,283.9922180175781,289.0548400878906,297.3480529785156,289.0014953613281,1.0,0.2244560718536377,1.0,1.0,0.2642205655574798,1.0,-1.2015541791915894,1.0479129552841189,0.1536412239074707,0.5727815628051758,0.0,0.0,0.0,21.80433464050293,25.0,27.321758270263672,-0.0,143.35324096679688,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0239562988281,0.9566107392311096,0.2103699296712875,0.1885076761245727,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.5916000008583069,0.050000000745058,0.0479886941611766,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0223388671875,0.8015720844268799,0.1247316747903823,0.0874737650156021,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.5916000008583069,0.050000000745058,0.0479886941611766,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.7351523041725159,0.0957725048065185,0.4325370490550995,289.0235595703125,289.25,287.88214111328125,284.00006103515625,289.1138000488281,297.3550720214844,289.03009033203125,1.0,0.225216343998909,1.0,1.0,0.2668704092502594,1.0,-1.2067654132843018,1.0493495464324951,0.1574159264564514,0.5726437568664551,0.0,0.0,0.0,21.855607986450195,25.0,55.08852767944336,-0.0,144.9396514892578,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0586853027344,0.9605412483215332,0.2127012461423874,0.1905703246593475,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.5917686820030212,0.050000000745058,0.0479878149926662,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.8029927015304565,0.1253005564212799,0.0878602415323257,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.5917686820030212,0.050000000745058,0.0479878149926662,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.7359241247177124,0.0960360914468765,0.4336763620376587,289.0581970214844,289.3500061035156,287.920654296875,284.00811767578125,289.1729431152344,297.3625793457031,289.0658874511719,1.0,0.2259711623191833,1.0,1.0,0.2695202529430389,1.0,-1.2121459245681765,1.0508615970611572,0.161284253001213,0.572486937046051,0.0,0.0,0.0,21.88768768310547,25.0,78.39579010009766,-0.0,146.54722595214844,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987548828125,0.9646945595741272,0.2150883227586746,0.1926831901073455,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885314941406,0.5921109914779663,0.050000000745058,0.0479860603809356,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09649658203125,0.8046867251396179,0.1258992701768875,0.0882665440440177,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885314941406,0.5921109914779663,0.050000000745058,0.0479860603809356,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948486328125,0.736916184425354,0.0963191986083984,0.4348936975002289,289.0981750488281,289.3500061035156,287.9591369628906,284.0163269042969,289.2323303222656,297.3706359863281,289.1068115234375,1.0,0.2267256379127502,1.0,1.0,0.2721700966358185,1.0,-1.217746019363403,1.0524892807006836,0.1652567535638809,0.5723278522491455,0.0,0.0,0.0,21.89933204650879,25.0,97.17186737060548,-0.0,148.18873596191406,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.9690079092979432,0.2175260633230209,0.1948422491550445,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.5926089882850647,0.050000000745058,0.0479835271835327,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.8066262602806091,0.1265265345573425,0.0886923968791961,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.5926089882850647,0.050000000745058,0.0479835271835327,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13873291015625,0.7381150722503662,0.0966222062706947,0.4361948370933532,289.14239501953125,289.45001220703125,287.9975280761719,284.0247802734375,289.2919311523437,297.37908935546875,289.1517639160156,1.0,0.2274840325117111,1.0,1.0,0.274819940328598,1.0,-1.223568081855774,1.0542323589324951,0.1693356782197952,0.5721632242202759,0.0,0.0,0.0,21.892974853515625,25.0,112.35309600830078,-0.0,149.87095642089844,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.9734138250350952,0.2200140953063964,0.1970457136631012,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797790527344,0.5932378768920898,0.050000000745058,0.0479803457856178,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1899108886719,0.808752715587616,0.1271825730800628,0.0891377925872802,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797790527344,0.5932378768920898,0.050000000745058,0.0479803457856178,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1877746582031,0.7395000457763672,0.0969460532069206,0.43758425116539,289.1920471191406,289.45001220703125,288.035888671875,284.0334167480469,289.37335205078125,297.38800048828125,289.2033386230469,1.0,0.2282494306564331,1.0,1.0,0.2804188132286072,1.0,-1.229616641998291,1.0529391765594482,0.1766773909330368,0.5688516497612,0.0,0.0,0.0,21.87142562866211,25.0,132.2213592529297,-0.0,151.599365234375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
