time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037320,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541198730469,0.9779158234596252,0.2225658446550369,0.1992985606193542,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381896972656,0.5940155982971191,0.050000000745058,0.0479764379560947,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2505798339844,0.8110860586166382,0.1278741359710693,0.0896047130227088,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381896972656,0.5940155982971191,0.050000000745058,0.0479764379560947,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480163574219,0.7410994172096252,0.0972960144281387,0.4390738606452942,289.2531433105469,289.54998779296875,288.0741882324219,284.04229736328125,289.4596252441406,297.3973999023437,289.2662048339844,1.0,0.2290260791778564,1.0,1.0,0.2860176861286163,1.0,-1.235919713973999,1.051426649093628,0.1844930201768875,0.5651823878288269,0.0,0.0,0.0,21.833375930786133,25.0,155.32150268554688,-0.0,153.38336181640625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32208251953125,0.9825340509414672,0.2251898050308227,0.2016126066446304,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045654296875,0.5949701070785522,0.050000000745058,0.0479716770350933,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3182373046875,0.8136711120605469,0.1286065429449081,0.0900981351733207,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045654296875,0.5949701070785522,0.050000000745058,0.0479716770350933,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154296875,0.7429604530334473,0.0976766422390937,0.4406887888908386,289.32098388671875,289.54998779296875,288.1123962402344,284.0513916015625,289.5468139648437,297.4073791503906,289.33502197265625,1.0,0.2298190742731094,1.0,1.0,0.2916165590286255,1.0,-1.2425397634506226,1.0499544143676758,0.1925853788852691,0.56138676404953,0.0,0.0,0.0,21.776233673095703,25.0,174.59974670410156,-0.0,155.23797607421875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.39471435546875,0.9872226715087892,0.2278824001550674,0.2039885073900222,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759460449219,0.5960968136787415,0.050000000745058,0.0479661002755165,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905944824219,0.8165040612220764,0.1293790489435196,0.090619072318077,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759460449219,0.5960968136787415,0.050000000745058,0.0479661002755165,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.7450893521308899,0.0980882421135902,0.4424375593662262,289.3935241699219,289.6499938964844,288.15057373046875,284.0607604980469,289.63482666015625,297.4179077148437,289.4082946777344,1.0,0.2306326627731323,1.0,1.0,0.2972154319286346,1.0,-1.2494924068450928,1.0485323667526243,0.2009599655866623,0.5574668645858765,0.0,0.0,0.0,21.701156616210938,25.0,190.51905822753903,-0.0,157.17234802246094,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712829589844,0.9919248819351196,0.2306416183710098,0.2064245045185089,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515075683594,0.5973842740058899,0.050000000745058,0.0479597859084606,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46697998046875,0.8195746541023254,0.1301910579204559,0.0911674350500106,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515075683594,0.5973842740058899,0.050000000745058,0.0479597859084606,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638366699219,0.7474832534790039,0.0985310226678848,0.4443230330944061,289.47003173828125,289.6499938964844,288.18865966796875,284.0704040527344,289.7236633300781,297.428955078125,289.48541259765625,1.0,0.231470450758934,1.0,1.0,0.3028143048286438,1.0,-1.2567791938781738,1.047160029411316,0.2096190750598907,0.5534204244613647,0.0,0.0,0.0,21.610069274902344,25.0,203.6074676513672,-0.0,159.1934356689453,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.9965810775756836,0.233463704586029,0.208918035030365,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5296630859375,0.598816454410553,0.050000000745058,0.0479528307914733,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54541015625,0.8228695392608643,0.1310407072305679,0.0917423665523529,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5296630859375,0.598816454410553,0.050000000745058,0.0479528307914733,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.542236328125,0.7501325607299805,0.0990040823817253,0.4463439285755157,289.54840087890625,289.75,288.2267150878906,284.0802917480469,289.7981872558594,297.4404296875,289.5633239746094,1.0,0.2323355227708816,1.0,1.0,0.3065359592437744,1.0,-1.2643786668777466,1.048095941543579,0.2162827104330063,0.5515044331550598,0.0,0.0,0.0,21.505691528320312,25.0,208.89117431640625,-0.0,161.30691528320312,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6246643066406,0.9956490397453308,0.2364324331283569,0.2088796496391296,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6054382324219,0.598025381565094,0.050000000745058,0.0479566194117069,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.62060546875,0.8236303329467773,0.1319179832935333,0.0923483371734619,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6054382324219,0.598025381565094,0.050000000745058,0.0479566194117069,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6175842285156,0.7504414916038513,0.0995003283023834,0.4485370218753814,289.6234436035156,289.75,288.2646484375,284.09051513671875,289.8692321777344,297.4529724121094,289.6377868652344,1.0,0.2331417351961136,1.0,1.0,0.310257613658905,1.0,-1.2690287828445437,1.0468052625656128,0.2222236096858978,0.548564076423645,0.0,0.0,0.0,21.64690017700196,25.0,208.0667419433593,-0.0,162.9871063232422,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.697998046875,0.992808997631073,0.2397190779447555,0.2083162367343902,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.5961372256278992,0.050000000745058,0.0479657985270023,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.694091796875,0.8231576681137085,0.132817193865776,0.0929752513766288,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.5961372256278992,0.050000000745058,0.0479657985270023,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69110107421875,0.7496107816696167,0.1000179573893547,0.4508533477783203,289.69683837890625,289.8500061035156,288.3025207519531,284.1010131835937,289.9400939941406,297.4689636230469,289.71099853515625,1.0,0.2338666915893554,1.0,1.0,0.3139792680740356,1.0,-1.271667242050171,1.0438936948776243,0.2277735769748687,0.5447968244552612,0.0,0.0,0.0,21.90572738647461,25.0,206.3481292724609,-0.0,164.49005126953125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77099609375,0.9901293516159058,0.2432732135057449,0.2072552740573883,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.5949888229370117,0.050000000745058,0.0479714348912239,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7671813964844,0.8235768675804138,0.1337379962205886,0.0936146453022956,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.5949888229370117,0.050000000745058,0.0479714348912239,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7641906738281,0.7496330142021179,0.1005594283342361,0.4532544016838074,289.7698669433594,289.8500061035156,288.34033203125,284.1118469238281,290.0117492675781,297.4882507324219,289.78399658203125,1.0,0.2345557361841201,1.0,1.0,0.3177009522914886,1.0,-1.2749874591827393,1.041437745094299,0.2335497140884399,0.5411282777786255,0.0,0.0,0.0,22.07988548278809,25.0,205.1699066162109,-0.0,165.86265563964844,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84423828125,0.990051567554474,0.2469300180673599,0.2070458531379699,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5951464772224426,0.050000000745058,0.0479706376791,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8404541015625,0.8255351185798645,0.1346810460090637,0.0942646190524101,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5951464772224426,0.050000000745058,0.0479706376791,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83746337890625,0.7511178255081177,0.1011253744363784,0.4557339549064636,289.8431396484375,289.95001220703125,288.3780517578125,284.1229858398437,290.0844116210937,297.5087890625,289.8572998046875,1.0,0.2352592796087265,1.0,1.0,0.3214226067066192,1.0,-1.2800291776657104,1.040211200714111,0.2398179769515991,0.5379446148872375,0.0,0.0,0.0,22.106359481811523,25.0,204.90768432617188,-0.0,167.42262268066406,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91607666015625,0.990093231201172,0.2506659030914306,0.2071577310562133,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979187011719,0.5950621366500854,0.050000000745058,0.0479710325598716,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125671386719,0.8272438049316406,0.1356441974639892,0.0949303954839706,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979187011719,0.5950621366500854,0.050000000745058,0.0479710325598716,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90972900390625,0.7523959279060364,0.1017127037048339,0.4583227932453155,289.9150695800781,289.95001220703125,288.4156799316406,284.1344909667969,290.1398010253906,297.5298156738281,289.9280700683594,1.0,0.2359438687562942,1.0,1.0,0.3230516910552978,1.0,-1.2845613956451416,1.0412102937698364,0.2433511018753051,0.5371507406234741,0.0,0.0,0.0,22.15854454040528,25.0,198.4600524902344,-0.0,169.04464721679688,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.9900370836257936,0.2544644474983215,0.2070066779851913,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644775390625,0.5951758623123169,0.050000000745058,0.0479704514145851,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.977783203125,0.8292049169540405,0.1366206854581833,0.0956075191497802,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644775390625,0.5951758623123169,0.050000000745058,0.0479704514145851,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.753934919834137,0.1023157089948654,0.4609922766685486,289.9800109863281,290.04998779296875,288.4532165527344,284.1463317871094,290.1921691894531,297.5512084960937,289.9920349121094,1.0,0.2366260737180709,1.0,1.0,0.3246807754039764,1.0,-1.2893534898757937,1.0425660610198977,0.2467875331640243,0.5365623235702515,0.0,0.0,0.0,22.187837600708008,25.0,187.80975341796875,-0.0,170.64199829101562,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04266357421875,0.98996102809906,0.2583206295967102,0.2068027853965759,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.5953292846679688,0.050000000745058,0.0479696728289127,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0397033691406,0.8312240242958069,0.1376049220561981,0.0962914675474166,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.5953292846679688,0.050000000745058,0.0479696728289127,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.7555491328239441,0.1029289215803146,0.4637171626091003,290.04180908203125,290.04998779296875,288.4906616210937,284.1585693359375,290.2444763183594,297.5729064941406,290.05340576171875,1.0,0.237303078174591,1.0,1.0,0.326309859752655,1.0,-1.294159173965454,1.0439094305038452,0.2502497732639313,0.535915732383728,0.0,0.0,0.0,22.211809158325195,25.0,179.0868377685547,-0.0,172.24256896972656,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.9898694157600404,0.2622348070144653,0.206558346748352,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872497558594,0.5955131649971008,0.050000000745058,0.0479687489569187,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0997009277344,0.8332875967025757,0.1385962516069412,0.096980445086956,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872497558594,0.5955131649971008,0.050000000745058,0.0479687489569187,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973205566406,0.7572213411331177,0.1035507544875145,0.4664832055568695,290.10174560546875,290.1499938964844,288.52801513671875,284.1711730957031,290.2967529296875,297.5949401855469,290.1129455566406,1.0,0.2379758656024933,1.0,1.0,0.3279389441013336,1.0,-1.2989728450775146,1.045236587524414,0.2537363171577453,0.5352105498313904,0.0,0.0,0.0,22.23159980773925,28.0,172.0749969482422,-0.0,173.8470458984375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.160888671875,0.9902046322822572,0.2661597728729248,0.2074584513902664,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459655761719,0.5948353409767151,0.050000000745058,0.0479720681905746,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.8343505263328552,0.1395958513021469,0.0976778641343116,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459655761719,0.5948353409767151,0.050000000745058,0.0479720681905746,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15582275390625,0.7579554319381714,0.1041825860738754,0.4693097472190857,290.1601257324219,290.1499938964844,288.5652770996094,284.1841735839844,290.3489074707031,297.6142883300781,290.17108154296875,1.0,0.2391509264707565,1.0,1.0,0.3295680284500122,1.0,-1.305617094039917,1.0479036569595337,0.2577134370803833,0.5350421071052551,0.0,0.0,0.0,22.375186920166016,28.0,166.61038208007812,-0.0,176.33848571777344,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21612548828125,0.9908501505851746,0.2700037062168121,0.2092409133911132,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.5934903025627136,0.050000000745058,0.0479787178337574,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137145996094,0.8346374034881592,0.140602707862854,0.0983833521604538,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.5934903025627136,0.050000000745058,0.0479787178337574,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115783691406,0.7579725384712219,0.1048307046294212,0.4722115397453308,290.2154541015625,290.25,288.6024475097656,284.1976013183594,290.3817749023437,297.6229553222656,290.224853515625,1.0,0.2406189143657684,1.0,1.0,0.3290643095970154,1.0,-1.3137208223342896,1.054458737373352,0.2592621743679046,0.5381314158439636,0.0,0.0,0.0,22.61731719970703,31.0,154.96742248535156,-0.0,179.56097412109375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.991718590259552,0.2737316489219665,0.2117522209882736,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25079345703125,0.5915884375572205,0.050000000745058,0.0479882396757602,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26043701171875,0.8342729210853577,0.1416087597608566,0.0990935191512107,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25079345703125,0.5915884375572205,0.050000000745058,0.0479882396757602,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586669921875,0.75739985704422,0.1054873764514923,0.4751867949962616,290.2619323730469,290.25,288.6394958496094,284.2114562988281,290.4107666015625,297.62554931640625,290.27008056640625,1.0,0.2423643469810485,1.0,1.0,0.3285606205463409,1.0,-1.3230438232421875,1.0621156692504885,0.2609281241893768,0.541808009147644,0.0,0.0,0.0,22.94387626647949,31.0,139.57504272460938,-0.0,183.42117309570312,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045959472656,0.992755115032196,0.2773271799087524,0.2149464637041092,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938232421875,0.5891571640968323,0.050000000745058,0.0480006150901317,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3026733398437,0.8332827687263489,0.1426086127758026,0.0998029932379722,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938232421875,0.5891571640968323,0.050000000745058,0.0480006150901317,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.301025390625,0.7562545537948608,0.1061438098549842,0.478192389011383,290.30401611328125,290.3500061035156,288.67645263671875,284.2257385253906,290.43975830078125,297.62603759765625,290.31158447265625,1.0,0.2443636059761047,1.0,1.0,0.3280569016933441,1.0,-1.3334439992904663,1.070573091506958,0.2628709971904754,0.5458436608314514,0.0,0.0,0.0,23.353403091430664,34.0,126.9833984375,-0.0,187.8885955810547,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.343994140625,0.993900716304779,0.2807854413986206,0.2187806963920593,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338623046875,0.586219072341919,0.050000000745058,0.0480158776044845,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421630859375,0.8316991925239563,0.1436018645763397,0.1005100607872009,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338623046875,0.586219072341919,0.050000000745058,0.0480158776044845,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.754560649394989,0.1067957133054733,0.4812009334564209,290.34344482421875,290.3500061035156,288.7132873535156,284.240478515625,290.4687194824219,297.6246032714844,290.3504943847656,1.0,0.2465999126434326,1.0,1.0,0.3275531828403473,1.0,-1.3448137044906616,1.0797477960586548,0.265065997838974,0.550216555595398,0.0,0.0,0.0,23.846240997314453,34.0,117.05554962158205,-0.0,192.9486694335937,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3812866210937,0.995085597038269,0.2841099202632904,0.223181739449501,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37164306640625,0.582817792892456,0.050000000745058,0.048033982515335,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795471191406,0.8295829892158508,0.1445891559123993,0.1012148410081863,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37164306640625,0.582817792892456,0.050000000745058,0.048033982515335,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.752373218536377,0.1074403300881385,0.4841961562633514,290.3807373046875,290.45001220703125,288.75,284.25567626953125,290.49761962890625,297.62158203125,290.3874206542969,1.0,0.2490496784448623,1.0,1.0,0.3270494639873504,1.0,-1.3570188283920288,1.0895370244979858,0.2674818336963653,0.5548970699310303,0.0,0.0,0.0,24.420530319213867,37.0,109.21875762939452,-0.0,198.572265625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41778564453125,0.9962252378463744,0.2873989939689636,0.2279929667711258,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4081115722656,0.5790610313415527,0.050000000745058,0.0480545535683631,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159851074219,0.8271230459213257,0.1456638574600219,0.1019408255815506,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4081115722656,0.5790610313415527,0.050000000745058,0.0480545535683631,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4145202636719,0.7498927116394043,0.1081706583499908,0.4873198568820953,290.4172058105469,290.45001220703125,288.7866516113281,284.2712707519531,290.53448486328125,297.617919921875,290.424072265625,1.0,0.2516993880271911,1.0,1.0,0.3274954855442047,1.0,-1.3700705766677856,1.0986355543136597,0.271435022354126,0.5586130619049072,0.0,0.0,0.0,25.06736946105957,37.0,106.1751480102539,-0.0,204.76373291015625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4564208984375,0.9972100853919984,0.290760725736618,0.2328316867351532,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4461669921875,0.5752389430999756,0.050000000745058,0.0480761379003524,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.8248359560966492,0.1469006389379501,0.1027639433741569,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4461669921875,0.5752389430999756,0.050000000745058,0.0480761379003524,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529724121094,0.7476733326911926,0.1090666577219963,0.4910708665847778,290.4557800292969,290.54998779296875,288.8233337402344,284.2872009277344,290.57330322265625,297.61505126953125,290.4628601074219,1.0,0.254542201757431,1.0,1.0,0.3279414772987366,1.0,-1.3842536211013794,1.1084402799606323,0.2758134007453918,0.5626771450042725,0.0,0.0,0.0,25.75379180908203,40.0,106.72183990478516,-0.0,211.575927734375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.9980298280715942,0.2942116856575012,0.2376312315464019,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.5714019536972046,0.050000000745058,0.0480985194444656,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.49383544921875,0.822782039642334,0.1482737213373184,0.1036915034055709,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.5714019536972046,0.050000000745058,0.0480985194444656,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.7457842230796814,0.1101081520318985,0.495522141456604,290.4951171875,290.54998779296875,288.8599853515625,284.303466796875,290.6127319335937,297.6131286621094,290.502197265625,1.0,0.257572203874588,1.0,1.0,0.3283874690532684,1.0,-1.3995871543884275,1.1190462112426758,0.2805408835411072,0.5671957731246948,0.0,0.0,0.0,26.475221633911133,40.0,107.73826599121094,-0.0,219.03579711914065,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53564453125,0.9986941814422609,0.2977533340454101,0.2424177229404449,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250244140625,0.567529022693634,0.050000000745058,0.0481218881905078,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5336608886719,0.8208802938461304,0.1497605443000793,0.1047064438462257,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250244140625,0.567529022693634,0.050000000745058,0.0481218881905078,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321350097656,0.7441400289535522,0.1112760528922081,0.5005842447280884,290.5349426269531,290.6499938964844,288.89666748046875,284.32000732421875,290.6527709960937,297.6121826171875,290.54205322265625,1.0,0.2607772946357727,1.0,1.0,0.3288334608078003,1.0,-1.4159514904022217,1.1303585767745972,0.2855928540229797,0.5721341371536255,0.0,0.0,0.0,27.235944747924805,28.0,109.02075958251952,-0.0,227.1406097412109,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758972167969,0.9986340999603271,0.3015856146812439,0.2419350445270538,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652160644531,0.5679214596748352,0.050000000745058,0.0481194145977497,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.573974609375,0.823930561542511,0.1513402909040451,0.1057746112346649,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5652160644531,0.5679214596748352,0.050000000745058,0.0481194145977497,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57244873046875,0.7471128702163696,0.1125523969531059,0.5060504078865051,290.5752258300781,290.6499938964844,288.9333190917969,284.3368835449219,290.69061279296875,297.61334228515625,290.58209228515625,1.0,0.261663556098938,1.0,1.0,0.3292794525623321,1.0,-1.425033450126648,1.1363075971603394,0.2887258529663086,0.5746161937713623,0.0,0.0,0.0,27.269508361816406,28.0,109.35652160644533,-0.0,230.76803588867188,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6153869628906,0.9979870319366456,0.3060910403728485,0.2373553365468979,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048278808594,0.5716232061386108,0.050000000745058,0.0480970442295074,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.613525390625,0.8308422565460205,0.1530050039291381,0.1068899407982826,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048278808594,0.5716232061386108,0.050000000745058,0.0480970442295074,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6120300292969,0.7538287043571472,0.1139387339353561,0.511908769607544,290.6147766113281,290.54998779296875,288.9700012207031,284.3540954589844,290.732421875,297.6202392578125,290.6217346191406,1.0,0.2612940669059753,1.0,1.0,0.3303978443145752,1.0,-1.4285638332366943,1.137231469154358,0.2913323640823364,0.574144184589386,0.0,0.0,0.0,26.73945999145508,31.0,110.2079620361328,-0.0,230.8672637939453,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563415527344,0.9975562691688538,0.3111519813537597,0.2347481846809387,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454162597656,0.5737115144729614,0.050000000745058,0.0480847284197807,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.8361029028892517,0.1547555923461914,0.1080719530582428,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454162597656,0.5737115144729614,0.050000000745058,0.0480847284197807,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529846191406,0.7591844201087952,0.1154450848698616,0.5183300971984863,290.65576171875,290.54998779296875,289.00665283203125,284.37158203125,290.7773132324219,297.6323547363281,290.6630554199219,1.0,0.2622448205947876,1.0,1.0,0.3315162062644958,1.0,-1.436016082763672,1.1409287452697754,0.2950873672962188,0.5749223232269287,0.0,0.0,0.0,26.505062103271484,31.0,113.04090118408205,-0.0,233.24185180664065,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.9972835183143616,0.3164143562316894,0.2332256287336349,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.574924647808075,0.050000000745058,0.048077642917633,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.8405311703681946,0.15658600628376,0.1093159615993499,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.574924647808075,0.050000000745058,0.048077642917633,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.7638963460922241,0.1170648112893104,0.5253041982650757,290.6988220214844,290.45001220703125,289.0433349609375,284.3893737792969,290.82373046875,297.6459045410156,290.7063903808594,1.0,0.2635519206523895,1.0,1.0,0.3326345980167389,1.0,-1.446039080619812,1.146451473236084,0.299587607383728,0.5766507983207703,0.0,0.0,0.0,26.4331169128418,34.0,116.90634155273438,-0.0,237.06716918945312,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.743896484375,0.9971091747283936,0.3218052685260772,0.2322955876588821,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.5756632685661316,0.050000000745058,0.0480733402073383,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420349121094,0.8445611000061035,0.1584928333759308,0.1106166318058967,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.5756632685661316,0.050000000745058,0.0480733402073383,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7404479980469,0.768345832824707,0.1187901496887207,0.5327839851379395,290.7433166503906,290.45001220703125,289.0799865722656,284.407470703125,290.87091064453125,297.659912109375,290.75103759765625,1.0,0.2652113735675812,1.0,1.0,0.3337529897689819,1.0,-1.4578014612197876,1.1531893014907837,0.3046121299266815,0.5789896845817566,0.0,0.0,0.0,26.4521427154541,34.0,120.57608032226562,-0.0,241.87359619140625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894897460937,0.9970380663871764,0.3272806704044342,0.2319245636463165,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77740478515625,0.5759572386741638,0.050000000745058,0.048071589320898,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.8482029438018799,0.1604719161987304,0.1119706481695175,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77740478515625,0.5759572386741638,0.050000000745058,0.048071589320898,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860717773437,0.7725176215171814,0.1206122413277626,0.5407263040542603,290.7889709472656,290.3500061035156,289.1166687011719,284.4258728027344,290.918701171875,297.6739196777344,290.7967834472656,1.0,0.267198383808136,1.0,1.0,0.334871381521225,1.0,-1.4711858034133911,1.1610479354858398,0.3101378679275512,0.5818804502487183,0.0,0.0,0.0,26.555551528930664,37.0,123.9425277709961,-0.0,247.63211059570312,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8273620605469,0.9970656633377076,0.3328099846839905,0.2320673465728759,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8189392089844,0.5758437514305115,0.050000000745058,0.048072163015604,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.826416015625,0.851478099822998,0.1625168621540069,0.1133757159113884,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8189392089844,0.5758437514305115,0.050000000745058,0.048072163015604,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.7764152884483337,0.1225228458642959,0.5491015315055847,290.8271179199219,290.3464050292969,289.1533203125,284.4445495605469,290.9017639160156,297.68768310546875,290.8304443359375,1.0,0.2694975137710571,1.0,1.0,0.3277828693389892,1.0,-1.4860717058181765,1.182268142700195,0.3038036227226257,0.5975595712661743,0.0,0.0,0.0,26.73899269104004,37.0,99.4505844116211,-0.0,254.3368225097656,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373413085937,0.9971976280212402,0.3383062779903412,0.2327622026205063,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.5752918720245361,0.050000000745058,0.0480752438306808,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371887207031,0.8542921543121338,0.1645870357751846,0.1148155108094215,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.5752918720245361,0.050000000745058,0.0480752438306808,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370056152344,0.7799374461174011,0.1244899630546569,0.5578193068504333,290.8373107910156,290.2076110839844,289.19000244140625,284.4635009765625,290.87554931640625,297.70037841796875,290.8379821777344,1.0,0.2720888257026672,1.0,1.0,0.3206943571567535,1.0,-1.5023603439331057,1.205421805381775,0.2969385087490082,0.6146736741065979,0.0,0.0,0.0,27.00435256958008,40.0,60.208831787109375,-0.0,261.97869873046875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376159667969,0.9974328875541688,0.3437241911888122,0.2340467423200607,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377990722656,0.5742693543434143,0.050000000745058,0.0480810590088367,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376770019531,0.8565286993980408,0.1666584312915802,0.11626498401165,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377990722656,0.5742693543434143,0.050000000745058,0.0480810590088367,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377380371094,0.782963752746582,0.1264907717704773,0.5667456388473511,290.8376159667969,290.1687316894531,289.2266540527344,284.4827880859375,290.8507385253906,297.71160888671875,290.8372802734375,1.0,0.2749495804309845,1.0,1.0,0.3136058747768402,1.0,-1.5198694467544556,1.2295442819595337,0.2903251647949219,0.6323254108428955,0.0,0.0,0.0,27.355552673339844,40.0,29.57310485839844,-0.0,270.5320129394531,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8323974609375,0.9977532029151917,0.3490571677684784,0.2359032928943634,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.833984375,0.5727857947349548,0.050000000745058,0.0480896234512329,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326416015625,0.8581673502922058,0.1687279790639877,0.1177161186933517,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.833984375,0.5727857947349548,0.050000000745058,0.0480896234512329,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8328552246094,0.7854610681533813,0.1285169869661331,0.5758167505264282,290.8324584960937,290.0321350097656,289.2633361816406,284.5023193359375,290.82733154296875,297.72149658203125,290.8313903808594,1.0,0.2780580222606659,1.0,1.0,0.3065173625946045,1.0,-1.5384641885757446,1.2545437812805176,0.2839204370975494,0.6504718661308289,0.0,0.0,0.0,27.791973114013672,43.0,6.546664714813232,-0.0,279.9793395996094,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231506347656,0.9981318116188048,0.3543030619621277,0.2382958680391311,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82574462890625,0.570863664150238,0.050000000745058,0.0481009073555469,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8235168457031,0.8592244386672974,0.1707955747842788,0.1191678270697593,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.82574462890625,0.570863664150238,0.050000000745058,0.0481009073555469,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8238220214844,0.7874332666397095,0.1305639594793319,0.5850045084953308,290.8232421875,289.9939880371094,289.29998779296875,284.5221252441406,290.805419921875,297.730224609375,290.8216857910156,1.0,0.2813963592052459,1.0,1.0,0.2994288802146911,1.0,-1.5580472946166992,1.2803536653518677,0.2776935696601867,0.6690812110900879,0.0,0.0,0.0,28.312280654907227,43.0,-10.324862480163574,-0.0,290.3164978027344,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
