time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039360,297.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018493652344,0.9985328316688538,0.3594554960727691,0.2411448061466217,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.5685598254203796,0.050000000745058,0.0481147058308124,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031005859375,0.8597645163536072,0.1728575080633163,0.1206196621060371,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.5685598254203796,0.050000000745058,0.0481147058308124,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8041076660156,0.7889305949211121,0.1326249539852142,0.5942860245704651,290.8021850585937,289.8595886230469,289.336669921875,284.542236328125,290.7235107421875,297.7367248535156,290.7958984375,1.0,0.284944087266922,1.0,1.0,0.2838324010372162,1.0,-1.5784631967544556,1.3192678689956665,0.259195327758789,0.7004624605178833,0.0,0.0,0.0,28.912691116333008,46.0,-49.68309783935547,-0.0,301.52276611328125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.75152587890625,0.9989391565322876,0.3644443452358246,0.2444745451211929,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654724121094,0.5658469200134277,0.050000000745058,0.0481313467025756,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.8597155213356018,0.1748752146959304,0.122057057917118,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654724121094,0.5658469200134277,0.050000000745058,0.0481313467025756,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7550048828125,0.7898768782615662,0.1346683651208877,0.6035776138305664,290.7519836425781,289.8222045898437,289.3733215332031,284.5625915527344,290.63739013671875,297.7384948730469,290.74346923828125,1.0,0.2886806726455688,1.0,1.0,0.2682358920574188,1.0,-1.5996025800704956,1.3591887950897217,0.2404137998819351,0.7325975298881531,0.0,0.0,0.0,29.59811019897461,46.0,-96.85617065429688,-0.0,313.5829772949219,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.9990000128746032,0.3692438304424286,0.248294711112976,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70855712890625,0.5627090930938721,0.050000000745058,0.0481511503458023,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947326660156,0.8590055704116821,0.1768289804458618,0.1234578490257263,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70855712890625,0.5627090930938721,0.050000000745058,0.0481511503458023,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.7901965379714966,0.1366780698299408,0.6127618551254272,290.69317626953125,289.69000244140625,289.4100036621094,284.5832214355469,290.557861328125,297.73779296875,290.68408203125,1.0,0.2925819754600525,1.0,1.0,0.2526394128799438,1.0,-1.621271014213562,1.399003028869629,0.2222680449485778,0.764443576335907,0.0,0.0,0.0,30.37425804138184,49.0,-129.78689575195312,-0.0,326.454345703125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.630615234375,0.9990000128746032,0.3738631308078766,0.2525579929351806,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473083496094,0.5591800808906555,0.050000000745058,0.0481741651892662,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.8576650619506836,0.1787210404872894,0.1248162761330604,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473083496094,0.5591800808906555,0.050000000745058,0.0481741651892662,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6344299316406,0.789912223815918,0.1386525481939315,0.6218059062957764,290.6311340332031,289.6533203125,289.4466552734375,284.6041259765625,290.48516845703125,297.7347106933594,290.6219177246094,1.0,0.2966268360614776,1.0,1.0,0.23704294860363,1.0,-1.6433401107788086,1.4385182857513428,0.204821765422821,0.7958536148071289,0.0,0.0,0.0,31.24122810363769,49.0,-150.5289306640625,-0.0,340.1054077148437,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.56787109375,0.9990000128746032,0.3783188760280609,0.257191926240921,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5553226470947266,0.050000000745058,0.0482002943754196,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57000732421875,0.8557872176170349,0.1805637180805206,0.1261382400989532,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5553226470947266,0.050000000745058,0.0482002943754196,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716857910156,0.7890943884849548,0.1405933201313018,0.6307087540626526,290.5684509277344,289.5233459472656,289.4833374023437,284.6252746582031,290.4195861816406,297.7296447753906,290.5594177246094,1.0,0.3007934689521789,1.0,1.0,0.2214464545249939,1.0,-1.6657077074050903,1.4775729179382324,0.1881347894668579,0.8267017006874084,0.0,0.0,0.0,32.195255279541016,52.0,-161.5814971923828,-0.0,354.50201416015625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5022277832031,0.9990000128746032,0.3826242685317993,0.2621163427829742,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206298828125,0.5512207746505737,0.050000000745058,0.0482292808592319,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.8534932136535645,0.1823669224977493,0.1274314522743225,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206298828125,0.5512207746505737,0.050000000745058,0.0482292808592319,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064697265625,0.7878433465957642,0.1425044983625412,0.6394837498664856,290.5028686523437,289.4873962402344,289.5199890136719,284.6466979980469,290.3367919921875,297.72412109375,290.4924621582031,1.0,0.3050638437271118,1.0,1.0,0.2011096030473709,1.0,-1.6882847547531128,1.5214295387268066,0.1668552160263061,0.8622618913650513,0.0,0.0,0.0,33.23041534423828,52.0,-176.53981018066406,-0.0,369.6153869628906,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.9990000128746032,0.3867667317390442,0.2673038840293884,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4487609863281,0.5469361543655396,0.050000000745058,0.0482610054314136,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315795898437,0.8508601784706116,0.1841258853673935,0.1286977380514145,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4487609863281,0.5469361543655396,0.050000000745058,0.0482610054314136,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.43341064453125,0.7862240076065063,0.1443808674812317,0.64812833070755,290.4297790527344,289.3595886230469,289.5566711425781,284.6683654785156,290.2622985839844,297.71844482421875,290.4195861816406,1.0,0.3094196319580078,1.0,1.0,0.1807727515697479,1.0,-1.7110284566879272,1.5641494989395142,0.1468790173530578,0.8966318368911743,0.0,0.0,0.0,34.341796875,55.0,-188.00973510742188,-0.0,385.4194641113281,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3592529296875,0.9990000128746032,0.390758067369461,0.272738367319107,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780212402344,0.5425487756729126,0.050000000745058,0.0482951886951923,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36163330078125,0.8479807376861572,0.1858484894037246,0.1299366950988769,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780212402344,0.5425487756729126,0.050000000745058,0.0482951886951923,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36328125,0.7843194603919983,0.1462259590625763,0.656631588935852,290.35992431640625,289.32440185546875,289.59332275390625,284.6902770996094,290.1968688964844,297.7129821777344,290.3504943847656,1.0,0.3138449192047119,1.0,1.0,0.1604358851909637,1.0,-1.7338969707489014,1.6061378717422483,0.1277591586112976,0.9302271604537964,0.0,0.0,0.0,35.52179336547852,55.0,-189.1846923828125,-0.0,401.8889465332031,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.9990000128746032,0.3946079909801483,0.2783394753932953,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.538175642490387,0.050000000745058,0.0483311526477336,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846069335937,0.8450080752372742,0.1875419914722442,0.1311556100845337,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.30438232421875,0.538175642490387,0.050000000745058,0.0483311526477336,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867431640625,0.7822747826576233,0.14804407954216,0.6650189757347107,290.2822570800781,289.19879150390625,289.6300048828125,284.7124328613281,290.0669860839844,297.7080383300781,290.2685546875,1.0,0.3183274567127228,1.0,1.0,0.1400990337133407,1.0,-1.7568167448043823,1.664126992225647,0.0926897078752517,0.979739546775818,0.0,0.0,0.0,36.757755279541016,58.0,-217.8902740478516,-0.0,418.9975891113281,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640014648437,0.9990000128746032,0.3982158601284027,0.2841391265392303,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.5338101983070374,0.050000000745058,0.0483691692352294,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16851806640625,0.8418967127799988,0.1891575902700424,0.1323410272598266,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19732666015625,0.5338101983070374,0.050000000745058,0.0483691692352294,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17144775390625,0.7800471782684326,0.1497987806797027,0.6732256412506104,290.165283203125,289.1643371582031,289.6666564941406,284.7348327636719,289.9049377441406,297.70281982421875,290.1476135253906,1.0,0.322853147983551,1.0,1.0,0.1197621822357177,1.0,-1.7797192335128784,1.729009985923767,0.0507091656327247,1.0361247062683103,0.0,0.0,0.0,38.05345916748047,58.0,-276.866455078125,-0.0,436.71282958984375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.9990000128746032,0.4016314446926117,0.2806909382343292,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.6088612675666809,0.1342088878154754,0.0664720088243484,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04345703125,0.8473462462425232,0.1906779408454895,0.1334133744239807,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726013183594,0.5363843441009521,0.050000000745058,0.0483462177217006,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0461730957031,0.7863026857376099,0.1514738053083419,0.6807816028594971,290.0404052734375,289.0409240722656,289.7033386230469,284.7574462890625,289.7986145019531,297.696044921875,290.02520751953125,1.0,0.3277910649776459,1.0,1.0,0.0995493605732917,1.0,-1.814521312713623,1.7937994003295898,0.0207219421863555,1.0874130725860596,0.0,0.0,0.0,37.95981979370117,78.0,-298.5350036621094,-0.0,458.0234680175781,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9446105957031,0.9990000128746032,0.4073818922042846,0.2648114264011383,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.95025634765625,0.7639268636703491,0.1341941952705383,0.1243266984820365,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94683837890625,0.8656960725784302,0.1921936720609665,0.1344008445739746,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96783447265625,0.5489811301231384,0.050000000745058,0.0482444800436496,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94854736328125,0.8049802780151367,0.1531344950199127,0.6878136396408081,289.9447937011719,289.0072021484375,289.739990234375,284.78033447265625,289.7675170898437,297.6927795410156,289.9361267089844,1.0,0.3370852768421173,1.0,1.0,0.0793365389108657,1.0,-1.8894544839859009,1.8829736709594729,0.0064808819442987,1.1496217250823977,0.0,0.0,0.0,36.4998779296875,78.0,-263.62579345703125,-0.0,502.2210083007813,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8932800292969,0.9990000128746032,0.4119502604007721,0.2829987704753876,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8959655761719,0.7536042332649231,0.1333968788385391,0.1274582892656326,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8945007324219,0.849407434463501,0.1937016695737838,0.1355325728654861,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056396484375,0.5346506237983704,0.050000000745058,0.0483606159687042,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89532470703125,0.7899213433265686,0.1547326296567917,0.6956334710121155,289.8934631347656,288.885986328125,289.77667236328125,284.8034362792969,289.7811279296875,297.6925354003906,289.8895874023437,1.0,0.3471276760101318,1.0,1.0,0.05912372097373,1.0,-1.935036420822144,1.933579683303833,0.0014566938625648,1.183586597442627,0.0,0.0,0.0,40.1402473449707,81.0,-194.662841796875,-0.0,545.619384765625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724670410156,0.9990000128746032,0.414899080991745,0.3000625371932983,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8733825683594,0.7394604682922363,0.133355438709259,0.1273093670606613,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.8360505700111389,0.1952859163284301,0.1366944015026092,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87713623046875,0.5226725935935974,0.050000000745058,0.0484767295420169,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731384277344,0.7771815657615662,0.1563144326210022,0.7033064365386963,289.8725280761719,288.8529968261719,289.8133239746094,284.8267517089844,289.8123474121094,297.68524169921875,289.8716125488281,1.0,0.3555992543697357,1.0,1.0,0.0389109030365943,1.0,-1.973842740058899,1.973599553108216,0.0002431524771964,1.209489822387695,0.0,0.0,0.0,43.69147872924805,81.0,-124.03150177001952,-0.0,585.608642578125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700561523437,0.9990000128746032,0.4172159433364868,0.3150810897350311,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8698425292969,0.729045033454895,0.1339587718248367,0.1276865154504776,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.86993408203125,0.8257187604904175,0.1969754993915558,0.1379136741161346,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700866699219,0.5132817625999451,0.050000000745058,0.0485845543444156,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.7672725915908813,0.1579129844903946,0.7109341621398926,289.8700256347656,288.7340087890625,289.8500061035156,284.85028076171875,289.8480834960937,297.6752624511719,289.870849609375,1.0,0.3636656105518341,1.0,1.0,0.0186980850994586,1.0,-2.010366678237915,2.010336399078369,3.039946568605956e-05,1.232861876487732,0.0,0.0,0.0,47.00764465332031,84.0,-65.35364532470703,-0.0,624.5184326171875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792724609375,0.9990000128746032,0.419316828250885,0.3286285102367401,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782958984375,0.7211640477180481,0.1350534111261367,0.1285913437604904,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787536621094,0.8172929883003235,0.1987723559141159,0.1392032206058502,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8762512207031,0.5056536793708801,0.050000000745058,0.048686321824789,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785095214844,0.7593583464622498,0.1595536917448043,0.7186667919158936,289.879150390625,288.70172119140625,289.8866577148437,284.8740234375,289.8847351074219,297.6649780273437,289.8810729980469,1.0,0.3713474869728088,1.0,1.0,0.0149584682658314,1.0,-2.045729160308838,2.045711040496826,1.825811341404915e-05,1.255280613899231,0.0,0.0,0.0,50.16386032104492,84.0,-20.240619659423828,-0.0,663.2723388671875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964233398437,0.9990000128746032,0.4214146435260772,0.3408638834953308,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948974609375,0.7151032090187073,0.136526808142662,0.1299000531435012,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956604003906,0.8102641701698303,0.2006697654724121,0.1405606716871261,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.4993503093719482,0.050000000745058,0.0487819053232669,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.895263671875,0.7530573010444641,0.1612538993358612,0.7265981435775757,289.896240234375,288.5849304199219,289.92333984375,284.89801025390625,289.9214172363281,297.6556701660156,289.8988952636719,1.0,0.3786846101284027,1.0,1.0,0.0112188514322042,1.0,-2.080120325088501,2.080108165740967,1.2208674888825044e-05,1.2770612239837646,0.0,0.0,0.0,53.158958435058594,87.0,13.48969554901123,-0.0,701.9067993164062,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193420410156,0.9990000128746032,0.4236166179180145,0.3519275784492492,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.710464358329773,0.1382998973131179,0.1315235048532486,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9183654785156,0.8043233156204224,0.202659860253334,0.1419810056686401,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126892089844,0.4940260350704193,0.050000000745058,0.0488713271915912,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9178771972656,0.7480668425559998,0.1630249470472335,0.7347926497459412,289.9190979003906,288.55340576171875,289.9599914550781,284.92218017578125,289.9580993652344,297.6480712890625,289.9222717285156,1.0,0.3857147395610809,1.0,1.0,0.0074792341329157,1.0,-2.113706588745117,2.113698482513428,8.07447486295132e-06,1.2983142137527466,0.0,0.0,0.0,55.995601654052734,87.0,38.41379928588867,-0.0,740.4746704101562,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9464111328125,0.9990000128746032,0.4259748756885528,0.3619515001773834,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.7070243954658508,0.1403131037950515,0.1333951205015182,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9452819824219,0.7994529604911804,0.2047349214553833,0.1434586942195892,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9386291503906,0.4894135296344757,0.050000000745058,0.0489547960460186,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447326660156,0.7441459894180298,0.1648733913898468,0.7432911396026611,289.94610595703125,288.4388122558594,289.9966735839844,284.9465637207031,289.9947814941406,297.6425170898437,289.9496459960937,1.0,0.3924753367900848,1.0,1.0,0.0037396170664578,1.0,-2.146638870239258,2.1466336250305176,5.282862275635125e-06,1.3191360235214231,0.0,0.0,0.0,58.680912017822266,75.0,56.75090026855469,-0.0,779.0519409179688,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750671386719,0.9990000128746032,0.4290191233158111,0.3501995801925659,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97314453125,0.7182583212852478,0.1425471752882003,0.1352934539318084,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.8110896348953247,0.2069146335124969,0.1448600143194198,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9692077636719,0.6042647957801819,0.1341083496809005,0.0812066495418548,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.7546157240867615,0.1668251603841781,0.7512816190719604,289.974853515625,288.4079895019531,290.0333251953125,284.9711303710937,290.0314636230469,297.6387023925781,289.97857666015625,1.0,0.3975092768669128,1.0,1.0,0.0,1.0,-2.194246768951416,2.194243192672729,3.4666295505303424e-06,1.3483808040618896,0.0,0.0,0.0,57.0133056640625,75.0,68.9856185913086,-0.0,816.0675048828125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086669921875,0.9990000128746032,0.4354106485843658,0.3307493031024933,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00616455078125,0.7345661520957947,0.1449749618768692,0.1373563706874847,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0074462890625,0.8284412622451782,0.2092051953077316,0.1463141739368438,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057373046875,0.7145967483520508,0.1338418424129486,0.1257726401090622,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0067749023437,0.7718466520309448,0.1688907146453857,0.7596156597137451,290.0085144042969,288.29559326171875,290.07000732421875,284.99591064453125,290.06817626953125,297.6451110839844,290.0126037597656,1.0,0.4024000167846679,1.0,1.0,0.0,1.0,-2.249850273132324,2.2498466968536377,3.533761855578632e-06,1.3842413425445557,0.0,0.0,0.0,54.11421203613281,78.0,80.51815032958984,-0.0,857.3941040039062,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.043212890625,0.9990000128746032,0.4416559338569641,0.3345403373241424,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04083251953125,0.7358579039573669,0.1475089341402053,0.1397224068641662,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0420227050781,0.8283548355102539,0.2115384340286255,0.1479415148496627,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404968261719,0.715350866317749,0.1332496404647827,0.1276257634162902,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413818359375,0.7721003890037537,0.1709997951984405,0.7690716981887817,290.0430603027344,288.2655334472656,290.1066589355469,285.0208740234375,290.1048889160156,297.6573486328125,290.0469970703125,1.0,0.4075978398323059,1.0,1.0,0.0,1.0,-2.2784972190856934,2.278493642807007,3.623041038736119e-06,1.402293682098389,0.0,0.0,0.0,55.389869689941406,78.0,87.54032897949219,-0.0,890.1708984375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0782165527344,0.9990000128746032,0.4471173286437988,0.3394680917263031,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.7365506291389465,0.1501633524894714,0.1422119438648224,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0769958496094,0.8274951577186584,0.2139402478933334,0.1496196091175079,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.7117493748664856,0.1333958059549331,0.1275449395179748,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07635498046875,0.7715824246406555,0.1731738150119781,0.7788481116294861,290.0780639648437,288.15533447265625,290.1433410644531,285.0460205078125,290.1415710449219,297.6689758300781,290.08203125,1.0,0.4127411544322967,1.0,1.0,0.0,1.0,-2.306688070297241,2.306684255599976,3.712054649440688e-06,1.4200410842895508,0.0,0.0,0.0,56.901493072509766,81.0,92.30506134033205,-0.0,924.18310546875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1138916015625,0.9990000128746032,0.4521854221820831,0.3438816666603088,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1115417480469,0.7377294898033142,0.1529250741004943,0.1448055952787399,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.8271163702011108,0.2164071500301361,0.1513415873050689,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11102294921875,0.7095024585723877,0.1341424882411956,0.1280106753110885,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.112060546875,0.7715537548065186,0.1754086166620254,0.7888873219490051,290.1137390136719,288.1260070800781,290.17999267578125,285.07135009765625,290.1782531738281,297.6796875,290.1177673339844,1.0,0.4179074764251709,1.0,1.0,0.0,1.0,-2.3355441093444824,2.335540294647217,3.804354264502763e-06,1.4381922483444214,0.0,0.0,0.0,58.34297943115234,81.0,95.69764709472656,-0.0,959.38134765625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1501159667969,0.9990000128746032,0.4571036100387573,0.3478717803955078,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477966308594,0.7392987012863159,0.1557804644107818,0.1474900394678115,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14892578125,0.8271275162696838,0.2189337611198425,0.1531042605638504,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1472473144531,0.708471953868866,0.1353338360786438,0.1289557218551635,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.7719235420227051,0.1777020841836929,0.7991760969161987,290.14996337890625,288.0180053710937,290.2166748046875,285.09686279296875,290.2149353027344,297.689697265625,290.15399169921875,1.0,0.4231085479259491,1.0,1.0,0.0,1.0,-2.3650567531585693,2.365052938461304,3.899999228451634e-06,1.456743836402893,0.0,0.0,0.0,59.72947311401367,84.0,98.1329116821289,-0.0,995.8660888671876,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1867370605469,0.9990000128746032,0.461993932723999,0.3515218198299408,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844177246094,0.7411824464797974,0.158721923828125,0.1502575427293777,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.8274516463279724,0.2215173691511154,0.1549060046672821,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7084128856658936,0.1368746608495712,0.1302777528762817,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849060058594,0.7726189494132996,0.1800554245710373,0.809719979763031,290.18658447265625,287.9894104003906,290.2533264160156,285.1225280761719,290.2516174316406,297.6990661621094,290.1905822753906,1.0,0.4283525347709656,1.0,1.0,0.0,1.0,-2.395191669464112,2.3951878547668457,3.998960437456844e-06,1.475673794746399,0.0,0.0,0.0,61.075233459472656,84.0,99.86157989501952,-0.0,1033.7105712890625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235717773437,0.9990000128746032,0.4669239819049835,0.3549024760723114,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2213134765625,0.7433170080184937,0.1617414951324463,0.1530999094247818,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2223815917969,0.8280240893363953,0.2241545021533966,0.1567444503307342,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.220703125,0.7090821266174316,0.138685941696167,0.1318873316049575,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2217712402344,0.7735798358917236,0.1824685782194137,0.8205207586288452,290.22344970703125,287.88360595703125,290.2900085449219,285.1483764648437,290.288330078125,297.7079467773437,290.2274169921875,1.0,0.4336446523666382,1.0,1.0,0.0,1.0,-2.4259073734283447,2.4259033203125,4.101180820725858e-06,1.49495530128479,0.0,0.0,0.0,62.39264678955078,87.0,101.09331512451172,-0.0,1072.973388671875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606201171875,0.9990000128746032,0.4719244539737701,0.3580553531646728,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584228515625,0.7456662654876709,0.1648349612951278,0.1560127288103103,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25946044921875,0.8288063406944275,0.22684346139431,0.1586184650659561,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2577819824219,0.7103148698806763,0.1407204717397689,0.1337312757968902,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2588195800781,0.7747712135314941,0.1849421262741089,0.8315836191177368,290.260498046875,287.8557434082031,290.32666015625,285.17437744140625,290.32501220703125,297.7165222167969,290.2644348144531,1.0,0.4389891922473907,1.0,1.0,0.0,1.0,-2.457185745239258,2.457181692123413,4.206676294415956e-06,1.5145766735076904,0.0,0.0,0.0,63.689056396484375,87.0,101.95824432373048,-0.0,1113.71875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9990000128746032,0.4770107865333557,0.3610187172889709,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956237792969,0.7481966018676758,0.1679974645376205,0.1589909642934799,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.8297631740570068,0.2295818775892257,0.1605263501405716,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.7119614481925964,0.1429355889558792,0.1357621699571609,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2960205078125,0.7761594653129578,0.1874750256538391,0.8429059982299805,290.29766845703125,287.75213623046875,290.36334228515625,285.2005615234375,290.3616943359375,297.7248840332031,290.30157470703125,1.0,0.4443885087966919,1.0,1.0,0.0,1.0,-2.488999605178833,2.488995313644409,4.315429578127805e-06,1.534520149230957,0.0,0.0,0.0,64.97135162353516,90.0,102.56867218017578,-0.0,1155.999267578125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.9990000128746032,0.4821895658969879,0.363815039396286,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329467773437,0.750889778137207,0.1712267845869064,0.1620323359966278,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.8308739066123962,0.2323688119649887,0.1624675244092941,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3323059082031,0.7139272689819336,0.1453061401844024,0.1379523277282714,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.7777247428894043,0.1900670081377029,0.8544886112213135,290.3349304199219,287.7250061035156,290.3999938964844,285.22686767578125,290.3983764648437,297.7331237792969,290.3388061523437,1.0,0.4498448669910431,1.0,1.0,0.0,1.0,-2.5213377475738525,2.5213332176208496,4.427475232660072e-06,1.554778218269348,0.0,0.0,0.0,66.24360656738281,90.0,102.99173736572266,-0.0,1199.874755859375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3723449707031,0.9990000128746032,0.4874624013900757,0.3664661347866058,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37030029296875,0.7537271976470947,0.1745201349258422,0.16513392329216,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3712463378906,0.8321186900138855,0.2352028340101242,0.1644409149885177,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36968994140625,0.7161316871643066,0.1478085815906524,0.1402761042118072,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37066650390625,0.7794462442398071,0.1927166283130645,0.8663257956504822,290.37225341796875,287.62359619140625,290.4366760253906,285.2533264160156,290.43505859375,297.7413635253906,290.3760986328125,1.0,0.455359011888504,1.0,1.0,0.0,1.0,-2.5541794300079346,2.554174900054932,4.5428141675074585e-06,1.5753380060195925,0.0,0.0,0.0,67.5097885131836,93.0,103.28414916992188,-0.0,1245.39501953125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.9990000128746032,0.4928291440010071,0.3689868450164795,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40771484375,0.7566962838172913,0.17787566781044,0.1682939082384109,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.8334840536117554,0.2380830496549606,0.1664459109306335,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4070739746094,0.7185215353965759,0.1504262685775756,0.142715573310852,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.7813090085983276,0.1954226642847061,0.8784130811691284,290.4096069335937,287.5971984863281,290.47332763671875,285.2799377441406,290.4717712402344,297.7496337890625,290.4134216308594,1.0,0.4609314203262329,1.0,1.0,0.0,1.0,-2.587510108947754,2.587505340576172,4.661465027311351e-06,1.5961899757385254,0.0,0.0,0.0,68.77262878417969,93.0,103.4837875366211,-0.0,1292.6114501953125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44708251953125,0.9990000128746032,0.4982883036136627,0.3713902831077575,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44512939453125,0.7597852945327759,0.1812916249036789,0.1715104132890701,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.44598388671875,0.8349584341049194,0.2410085648298263,0.1684818565845489,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44451904296875,0.7210573554039001,0.1531449556350708,0.1452554017305374,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.783298909664154,0.1981835067272186,0.8907434344291687,290.4469909667969,287.4979858398437,290.510009765625,285.30670166015625,290.5084533691406,297.7579650878906,290.45074462890625,1.0,0.4665618538856506,1.0,1.0,0.0,1.0,-2.621312141418457,2.621307134628296,4.783433269039961e-06,1.61732280254364,0.0,0.0,0.0,70.03447723388672,96.0,103.61956024169922,-0.0,1341.5701904296875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.9990000128746032,0.5038399696350098,0.3736823797225952,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825744628906,0.7629889249801636,0.1847675442695617,0.1747830361127853,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833984375,0.836536705493927,0.2439793050289154,0.1705486923456192,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4819641113281,0.7237218022346497,0.1559574156999588,0.1478878259658813,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.785408616065979,0.2009986788034439,0.9033148884773254,290.484375,287.4723205566406,290.5466613769531,285.3335876464844,290.5451354980469,297.7663879394531,290.48809814453125,1.0,0.4722506403923034,1.0,1.0,0.0,1.0,-2.655578851699829,2.655573844909668,4.908763457933674e-06,1.6387325525283811,0.0,0.0,0.0,71.29645538330078,96.0,103.70612335205078,-0.0,1392.327392578125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
