time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041400,297.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218505859375,0.9990000128746032,0.5094817876815796,0.3758721649646759,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.7662973403930664,0.1883017271757125,0.1781099587678909,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52081298828125,0.8382109999656677,0.2469943612813949,0.1726457327604293,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5194091796875,0.7264946103096008,0.1588531285524368,0.150601640343666,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202941894531,0.7876266241073608,0.2038663029670715,0.9161188006401062,290.52178955078125,287.3753356933594,290.5833435058594,285.360595703125,290.5818176269531,297.7749328613281,290.52545166015625,1.0,0.4779965281486511,1.0,1.0,0.0,1.0,-2.690290927886963,2.6902859210968018,5.037450591771631e-06,1.6604068279266355,0.0,0.0,0.0,72.56011199951172,99.0,103.76060485839844,-0.0,1444.9237060546875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592346191406,0.9990000128746032,0.5152140259742737,0.3779630959033966,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574645996094,0.7697062492370605,0.1918940097093582,0.1814910620450973,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5582275390625,0.8399787545204163,0.2500538825988769,0.174773097038269,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.729370653629303,0.1618271619081497,0.1533915251493454,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577087402344,0.7899476289749146,0.2067859470844268,0.9291533827781676,290.5592041015625,287.35040283203125,290.6199951171875,285.38775634765625,290.6184997558594,297.7835693359375,290.5628356933594,1.0,0.4837995171546936,1.0,1.0,0.0,1.0,-2.72544264793396,2.72543740272522,5.169537871552166e-06,1.682342290878296,0.0,0.0,0.0,73.82611083984375,99.0,103.79147338867188,-0.0,1499.4150390625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966186523437,0.9990000128746032,0.5210351943969727,0.3799588084220886,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59490966796875,0.7732089161872864,0.1955430656671524,0.1849249303340912,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956420898437,0.84183669090271,0.2531571984291076,0.1769302487373352,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5943298339844,0.732343316078186,0.1648728400468826,0.1562504172325134,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951232910156,0.7923648953437805,0.209756851196289,0.942412793636322,290.5965881347656,287.255615234375,290.6566772460937,285.4150085449219,290.6551818847656,297.7919311523437,290.6001892089844,1.0,0.4896581470966339,1.0,1.0,0.0,1.0,-2.7610180377960205,2.761012554168701,5.30503120899084e-06,1.7045291662216189,0.0,0.0,0.0,75.09493255615234,102.0,103.8067855834961,-0.0,1555.8421630859375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6340026855469,0.9990000128746032,0.5269464254379272,0.3818593621253967,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6323547363281,0.7768029570579529,0.1992490887641906,0.1884117573499679,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.633056640625,0.8437852263450623,0.256304532289505,0.1791173666715622,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.735416054725647,0.1679881811141967,0.1591761261224746,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6325378417969,0.7948768138885498,0.2127801179885864,0.9559001326560974,290.63397216796875,287.2314147949219,290.6933288574219,285.4423828125,290.69189453125,297.7997436523437,290.6375427246094,1.0,0.495572566986084,1.0,1.0,0.0,1.0,-2.797015428543091,2.7970101833343506,5.443986083264463e-06,1.7269666194915771,0.0,0.0,0.0,76.36661529541016,102.0,103.80950164794922,-0.0,1614.2669677734375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67138671875,0.9990000128746032,0.5329473614692688,0.3836629390716553,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6697692871094,0.7804848551750183,0.203011080622673,0.1919503360986709,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6704406738281,0.8458252549171448,0.2594953775405884,0.1813339591026306,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.669189453125,0.7385885715484619,0.1711682230234146,0.1621633023023605,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6699523925781,0.7974819540977478,0.2158552855253219,0.9696148633956908,290.6713562011719,287.1387939453125,290.7300109863281,285.4698791503906,290.72857666015625,297.8075866699219,290.6748962402344,1.0,0.5015414357185364,1.0,1.0,0.0,1.0,-2.8334262371063232,2.833420753479004,5.586431143456139e-06,1.7496494054794312,0.0,0.0,0.0,77.64057922363281,105.0,103.80459594726562,-0.0,1674.7335205078125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.9990000128746032,0.5390404462814331,0.3853698372840881,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.7842522263526917,0.2068299800157547,0.1955416351556778,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70782470703125,0.8479579091072083,0.2627304792404175,0.1835806518793106,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066345214844,0.741865873336792,0.1744125783443451,0.1652114689350128,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073669433594,0.8001785278320312,0.2189828008413314,0.9835606813430786,290.708740234375,287.1153259277344,290.76666259765625,285.4974670410156,290.7652587890625,297.8155822753906,290.71221923828125,1.0,0.5075655579566956,1.0,1.0,0.0,1.0,-2.870252847671509,2.8702471256256104,5.732438694394659e-06,1.7725794315338137,0.0,0.0,0.0,78.9170150756836,105.0,103.79377746582033,-0.0,1737.3138427734375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74609375,0.9990000128746032,0.5452239513397217,0.3869822919368744,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445983886719,0.7880971431732178,0.21070396900177,0.1991838216781616,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452087402344,0.8501807451248169,0.2660087347030639,0.1858564913272857,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.7452455163002014,0.1777171045541763,0.1683162450790405,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447509765625,0.8029590845108032,0.2221603989601135,0.9977270364761353,290.7461242675781,287.0249328613281,290.8033447265625,285.5251770019531,290.80194091796875,297.8236694335937,290.7495422363281,1.0,0.5136426687240601,1.0,1.0,0.0,1.0,-2.90747618675232,2.907470464706421,5.881994638912147e-06,1.7957454919815063,0.0,0.0,0.0,80.19603729248047,108.0,103.77906799316406,-0.0,1802.0418701171875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.783447265625,0.9990000128746032,0.5514991283416748,0.3885004222393036,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.781982421875,0.7920157313346863,0.2146333307027816,0.2028772085905075,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.8524947762489319,0.2693305015563965,0.1881618350744247,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814636230469,0.7487301230430603,0.1810809075832367,0.171476662158966,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7821350097656,0.8058203458786011,0.2253880351781845,1.0121135711669922,290.7834777832031,287.002197265625,290.8399963378906,285.552978515625,290.838623046875,297.8318786621094,290.786865234375,1.0,0.5197727680206299,1.0,1.0,0.0,1.0,-2.945093870162964,2.9450876712799072,6.035148089722497e-06,1.8191463947296145,0.0,0.0,0.0,81.47767639160156,108.0,103.76171875,-0.0,1868.97998046875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82080078125,0.9990000128746032,0.557866096496582,0.3899241089820862,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8193664550781,0.7960026264190674,0.2186174839735031,0.2066211104393005,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199462890625,0.8549003005027771,0.2726955115795135,0.190496414899826,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.7523201107978821,0.1845022737979889,0.174690842628479,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8194885253906,0.8087179064750671,0.2286649793386459,1.0267159938812256,290.8208312988281,286.9140014648437,290.8766784667969,285.5808410644531,290.87530517578125,297.8401794433594,290.8241882324219,1.0,0.5259547233581543,1.0,1.0,0.0,1.0,-2.9830965995788574,2.983090400695801,6.191921784193255e-06,1.8427772521972656,0.0,0.0,0.0,82.76173400878906,111.0,103.74256896972656,-0.0,1938.17822265625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8581237792969,0.9990000128746032,0.5643271803855896,0.3912532925605774,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85675048828125,0.8000543713569641,0.2226572930812835,0.2104164212942123,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572998046875,0.8573986887931824,0.2761046290397644,0.1928608417510986,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562316894531,0.7560179829597473,0.1879817694425583,0.1779592335224151,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568725585937,0.8116295337677002,0.2319919168949127,1.0415377616882324,290.858154296875,286.8919982910156,290.913330078125,285.6088256835937,290.9119873046875,297.8485717773437,290.8614807128906,1.0,0.5321892499923706,1.0,1.0,0.0,1.0,-3.0214874744415283,3.0214810371398926,6.3523848439217545e-06,1.866640448570252,0.0,0.0,0.0,84.04835510253906,111.0,103.72211456298828,-0.0,2009.7122802734373,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.9990000128746032,0.5708782076835632,0.392490029335022,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89410400390625,0.8041613101959229,0.2267486453056335,0.2142607569694519,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946228027344,0.8599871397018433,0.2795543074607849,0.1952538043260574,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.7598187327384949,0.1915145218372345,0.1812786757946014,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941955566406,0.8145602941513062,0.2353647798299789,1.056567668914795,290.8954772949219,286.8059997558594,290.95001220703125,285.6368713378906,290.9486694335937,297.8570251464844,290.8987731933594,1.0,0.5384741425514221,1.0,1.0,0.0,1.0,-3.0602481365203857,3.060241460800171,6.516518169519259e-06,1.8907254934310915,0.0,0.0,0.0,85.33760070800781,114.0,103.70083618164062,-0.0,2083.61669921875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327392578125,0.9990000128746032,0.577431321144104,0.3937675654888153,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.8081569075584412,0.230802297592163,0.2181224524974823,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319763183594,0.8625360131263733,0.2829573452472687,0.1976523846387863,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93096923828125,0.7635918855667114,0.195010170340538,0.1846168786287307,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315490722656,0.8173955678939819,0.238693356513977,1.0716536045074463,290.9328308105469,286.78472900390625,290.9866638183594,285.6649780273437,290.9853515625,297.86474609375,290.9360656738281,1.0,0.5448010563850403,1.0,1.0,0.0,1.0,-3.099218368530273,3.0992116928100586,6.6837005761044566e-06,1.9149411916732788,0.0,0.0,0.0,86.65673065185547,114.0,103.6860809326172,-0.0,2159.816650390625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700622558594,0.9990000128746032,0.5838901996612549,0.3954593241214752,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9688415527344,0.811600387096405,0.2347389161586761,0.2219042479991912,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.8646752238273621,0.2862426042556762,0.1999886929988861,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.7669554948806763,0.1983853131532669,0.1878739595413208,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689025878906,0.8197951316833496,0.2418950200080871,1.08632493019104,290.9701538085937,286.4508056640625,291.0233459472656,285.6931457519531,291.02203369140625,297.8709411621094,290.9733581542969,1.0,0.551133930683136,1.0,1.0,0.0,1.0,-3.1378536224365234,3.137846708297729,6.851585567346774e-06,1.938953161239624,0.0,0.0,0.0,88.07901000976562,117.0,103.67599487304688,-0.0,2237.75537109375,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.9990000128746032,0.5902480483055115,0.3975888788700104,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8145121335983276,0.2385789006948471,0.2255887985229492,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8663756847381592,0.289437472820282,0.2022551596164703,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.7698603868484497,0.2016567587852478,0.191028892993927,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.8217421174049377,0.2449871301651001,1.1004846096038818,291.0074768066406,286.4331970214844,291.0599975585937,285.7214050292969,291.0587158203125,297.8757019042969,291.0106506347656,1.0,0.5574480295181274,1.0,1.0,0.0,1.0,-3.1759743690490723,3.175967216491699,7.019302756816614e-06,1.9626437425613403,0.0,0.0,0.0,89.60558319091797,117.0,103.65401458740234,-0.0,2317.09619140625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.9990000128746032,0.5965118408203125,0.4000275433063507,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.8170431852340698,0.242344319820404,0.2291960269212722,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.867760181427002,0.2925685942173004,0.2044707983732223,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.7724119424819946,0.204843983054161,0.1940985918045044,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8233543634414673,0.2479896992444992,1.1142157316207886,291.0447998046875,286.1102600097656,291.0966796875,285.74969482421875,291.09539794921875,297.8792419433594,291.04791259765625,1.0,0.5637272000312805,1.0,1.0,0.0,1.0,-3.213595151901245,3.213587999343872,7.186827133409679e-06,1.9860223531723025,0.0,0.0,0.0,91.20729064941406,120.0,103.6220932006836,-0.0,2397.680419921875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819702148437,0.9990000128746032,0.6026939153671265,0.4026856422424316,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.8192933797836304,0.246049091219902,0.2327404022216797,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8689145445823669,0.2956520915031433,0.2066484838724136,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0803527832031,0.7746868133544922,0.20795938372612,0.1970956176519394,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.824713408946991,0.250915378332138,1.1275792121887207,291.0820617675781,286.0963439941406,291.1333312988281,285.778076171875,291.132080078125,297.8817138671875,291.08514404296875,1.0,0.5699611902236938,1.0,1.0,0.0,1.0,-3.2507336139678955,3.250726222991944,7.354151421168353e-06,2.0091006755828857,0.0,0.0,0.0,92.86390686035156,120.0,103.58445739746094,-0.0,2479.396728515625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.9990000128746032,0.6088095307350159,0.4054877161979675,297.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.8213402032852173,0.2497051060199737,0.2362338453531265,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.8699104189872742,0.2987009584903717,0.2087983340024948,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.7767506241798401,0.2110136747360229,0.20003043115139,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.8258856534957886,0.2537751197814941,1.1406255960464478,291.11932373046875,285.7843933105469,291.1700134277344,285.8064880371094,291.16876220703125,297.8833312988281,291.12237548828125,1.0,0.5761412382125854,1.0,1.0,0.0,1.0,-3.287400722503662,3.287393093109131,7.521245606767479e-06,2.0318868160247803,0.0,0.0,0.0,94.55805206298828,123.0,103.54473876953124,-0.0,2562.135009765625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.9990000128746032,0.6148779392242432,0.4083676934242248,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8232497572898865,0.2533250451087951,0.2396891862154007,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.8708100914955139,0.3017269074916839,0.2109294235706329,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.7786661982536316,0.2140200585126876,0.202916070818901,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.8269321322441101,0.2565825283527374,1.153419017791748,291.15655517578125,285.7741394042969,291.2066650390625,285.8349304199219,291.2054443359375,297.88433837890625,291.1595764160156,1.0,0.5822659730911255,1.0,1.0,0.0,1.0,-3.323646306991577,3.323638677597046,7.688262485316955e-06,2.054410457611084,0.0,0.0,0.0,96.2752914428711,123.0,103.50247192382812,-0.0,2645.877685546875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.9990000128746032,0.6209138631820679,0.4112803339958191,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.8250665664672852,0.2569174468517303,0.2431149184703827,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929931640625,0.8716554045677185,0.3047374784946441,0.2130475491285324,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.7804767489433289,0.2169875502586364,0.2057613283395767,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.8278939723968506,0.2593469023704529,1.1660020351409912,291.1937866210937,285.6476135253906,291.24334716796875,285.86346435546875,291.2421264648437,297.8848876953125,291.19677734375,1.0,0.5883340239524841,1.0,1.0,0.0,1.0,-3.3595008850097656,3.359493017196656,7.855283001845237e-06,2.0766918659210205,0.0,0.0,0.0,98.00553131103516,126.0,103.46076965332033,-0.0,2730.596435546875,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.9990000128746032,0.6269261240959167,0.4141973257064819,297.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.8268174529075623,0.2604865133762359,0.2465152889490127,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301940917969,0.8724717497825623,0.307736724615097,0.2151557505130767,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.7822075486183167,0.2199201583862304,0.2085701078176498,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298583984375,0.8287951946258545,0.2620719969272613,1.178392767906189,291.2309875488281,285.6387939453125,291.2799987792969,285.8919982910156,291.27880859375,297.88507080078125,291.23394775390625,1.0,0.5943419933319092,1.0,1.0,0.0,1.0,-3.3949663639068604,3.39495849609375,8.02225804363843e-06,2.098731517791748,0.0,0.0,0.0,99.7416534423828,126.0,103.4203109741211,-0.0,2816.220703125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.9990000128746032,0.6329272389411926,0.4170900285243988,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.8285315632820129,0.2640396952629089,0.249897763133049,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.8732854723930359,0.3107300400733948,0.2172581851482391,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.7838900089263916,0.2228267937898636,0.2113512009382248,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8296645879745483,0.2647670209407806,1.19063401222229,291.2681884765625,285.6300048828125,291.3166809082031,285.9206237792969,291.31549072265625,297.88507080078125,291.2710876464844,1.0,0.6002941131591797,1.0,1.0,0.0,1.0,-3.430094718933105,3.430086374282837,8.1893749666051e-06,2.120561361312866,0.0,0.0,0.0,101.47775268554688,129.0,103.3807144165039,-0.0,2902.795166015625,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.9990000128746032,0.6389244794845581,0.4199401140213012,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.8302261233329773,0.2675803303718567,0.2532656788825989,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045654296875,0.8741124272346497,0.313720166683197,0.2193568795919418,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.7855414748191833,0.2257110178470611,0.2141081541776657,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.8305178880691528,0.2674354314804077,1.2027422189712524,291.30535888671875,285.6211853027344,291.35333251953125,285.9492492675781,291.3521728515625,297.8849182128906,291.3082275390625,1.0,0.6061897277832031,1.0,1.0,0.0,1.0,-3.4648959636688232,3.4648876190185547,8.356635589734651e-06,2.14218807220459,0.0,0.0,0.0,103.20915222167967,129.0,103.34303283691406,-0.0,2990.28564453125,1.0,283.14471435546875,288.4559326171875,285.36993408203125,285.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.653170315247034e-21,-4.326585157623517e-21,-4.326585157623517e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0752868652344,0.9990000128746032,0.6433889269828796,0.4229722321033478,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.18505859375,0.8317171931266785,0.270499974489212,0.2565706670284271,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481628417969,0.8747268915176392,0.3158795237541199,0.2214006036520004,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2307434082031,0.7869711518287659,0.2280582785606384,0.2168019562959671,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.185546875,0.8311707973480225,0.2694672048091888,1.2144922018051147,290.060546875,285.6123962402344,291.3900146484375,285.9779357910156,291.38885498046875,297.87451171875,289.7746887207031,1.0,0.6120179891586304,1.0,1.0,0.0,1.0,-3.499166965484619,3.4991583824157715,8.523077667632606e-06,2.1635210514068604,0.9942005276679992,0.9942005276679992,0.0,104.9873046875,132.0,9299.8291015625,-0.0,3078.49951171875,1.0,283.14996337890625,290.8930358886719,285.5756530761719,286.10400390625,293.1499938964844,293.1499938964844,283.1499938964844,1509.0506591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7887864112854004,0.7887964248657227,8.525156403038636e-08,4.174546718597412,4.174536228179932,1.0505929822102187e-05,0.0,0.0,0.0,3086.17919921875,0.0,16.634483337402344,1877.5084228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369140625,0.9990000128746032,0.6339171528816223,0.4392383992671966,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86981201171875,0.8221377730369568,0.2674228250980377,0.2566931843757629,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592529296875,0.8622906804084778,0.3101536333560943,0.2202871590852737,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.7768740057945251,0.2252372652292251,0.216781198978424,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702087402344,0.8207036256790161,0.2653563618659973,1.2108579874038696,287.8341064453125,285.6036071777344,291.4266662597656,286.00665283203125,291.4255065917969,297.751220703125,287.7563781738281,1.0,0.6168011426925659,1.0,1.0,0.0,1.0,-3.5166540145874023,3.5166454315185547,8.60991349327378e-06,2.174988269805908,0.9851981997489928,0.9851981997489928,0.0,109.69805145263672,132.0,14297.65234375,-0.0,3146.9208984375,1.0,283.1499938964844,287.6116027832031,286.7814025878906,287.4101257324219,293.1499938964844,293.1499938964844,283.1499938964844,2047.09912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9437150955200196,0.9437170028686525,6.10213604090859e-08,4.26362419128418,4.263614177703857,9.80554523266619e-06,0.0,0.0,0.0,3067.8798828125,0.0,25.943239212036133,1895.122802734375,0.0,0.0,0.2415063828229904,1.0,0.0,3.0,1.0,0.0
12042840,297.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879211425781,0.9990000128746032,0.619676411151886,0.4686465561389923,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.8011006712913513,0.2623516917228699,0.2530013024806976,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.8386738896369934,0.3023381531238556,0.2156375795602798,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.7563160061836243,0.2205668091773986,0.2134190201759338,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10406494140625,0.7983496785163879,0.258999228477478,1.1881495714187622,287.0878295898437,285.59478759765625,291.4633483886719,286.0354309082031,291.4621887207031,297.602783203125,287.05291748046875,1.0,0.6196227073669434,1.0,1.0,0.0,1.0,-3.5091145038604736,3.509105920791626,8.573898412578274e-06,2.170720338821411,0.9874362349510192,0.9874362349510192,0.0,117.40760803222656,135.0,16238.1865234375,-0.0,3175.6455078125,1.0,283.1499938964844,286.604248046875,287.8052673339844,288.4324035644531,293.1499938964844,293.1499938964844,283.1499938964844,3364.719482421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2107232809066772,1.2107259035110474,9.7890399786138e-08,4.2658538818359375,4.265843868255615,9.786529517441522e-06,0.0,0.0,0.0,3336.356201171875,0.0,54.47897720336914,1895.427490234375,0.0,0.0,0.3091289103031158,1.0,0.0,3.0,1.0,0.0
12042900,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.9990000128746032,0.6045598387718201,0.4970362484455108,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.7803823947906494,0.2573965787887573,0.2485762536525726,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.8174682855606079,0.2952776849269867,0.2106815427541732,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807861328125,0.737746000289917,0.215895414352417,0.2093126326799392,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.7762879729270935,0.2526083290576935,1.1610454320907593,286.665771484375,285.58599853515625,291.5,286.064208984375,291.49884033203125,297.4624938964844,286.6421203613281,1.0,0.6209362149238586,1.0,1.0,0.0,1.0,-3.490738868713379,3.4907302856445312,8.484698810207192e-06,2.1595191955566406,0.9904043674468994,0.9904043674468994,0.0,124.9964828491211,135.0,17564.357421875,-0.0,3178.414794921875,1.0,283.1499938964844,286.1235046386719,288.7930603027344,289.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,4984.5029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4767543077468872,1.4767581224441528,1.4551898175341196e-07,4.265922546386719,4.2659125328063965,9.785944712348282e-06,0.0,0.0,0.0,3639.222900390625,0.0,98.7892074584961,1895.4368896484373,0.0,0.0,0.3711942136287689,1.0,0.0,3.0,1.0,0.0
12042960,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.9990000128746032,0.5897003412246704,0.5206398963928223,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934326171875,0.7639573216438293,0.2530419528484344,0.2444526255130767,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.7994853854179382,0.2893941402435303,0.2063787877559662,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7229936122894287,0.2116676270961761,0.2053820341825485,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937683105469,0.7585601210594177,0.2467614561319351,1.1349254846572876,286.3857116699219,285.62945556640625,291.5366516113281,286.093017578125,291.5354919433594,297.342041015625,286.3691101074219,1.0,0.6211689710617065,1.0,1.0,0.0,1.0,-3.468351125717163,3.4683427810668945,8.376361620321404e-06,2.145736694335937,0.9923295378684998,0.9923295378684998,0.0,131.4583740234375,123.0,18426.46484375,-0.0,3165.21875,1.0,283.1499938964844,285.8099670410156,289.7778015136719,290.5186767578125,293.1499938964844,293.1499938964844,283.1499938964844,6621.12841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1069866046309471,1.0,0.0,0.0,1.705220103263855,1.705225110054016,1.9402357054332242e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3928.143798828125,0.0,152.01148986816406,1895.4371337890625,0.0,0.0,0.4294764995574951,1.0,0.0,3.0,1.0,0.0
12043020,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.9912048578262328,0.5758973360061646,0.5246434807777405,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.7497042417526245,0.2493571937084198,0.2409578561782837,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709289550781,0.783075213432312,0.2845575213432312,0.202872022986412,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.7089357376098633,0.2079509943723678,0.2019280642271042,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.7431275844573975,0.2415955662727356,1.1116801500320437,286.1659851074219,285.61993408203125,291.5733337402344,286.1218566894531,291.5721435546875,297.2601013183594,286.15106201171875,1.0,0.6177250146865845,1.0,1.0,0.0,1.0,-3.42432165145874,3.424313545227051,8.165109647961799e-06,2.118529319763184,0.9938426613807678,0.9938426613807678,0.0,137.4458465576172,123.0,19042.91796875,-0.0,3099.724609375,1.0,283.1499938964844,285.56475830078125,290.6717224121094,291.5420837402344,293.1499938964844,293.1499938964844,283.1499938964844,8467.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089187741279602,1.0,0.0,0.0,1.9298367500305176,1.929843187332153,2.4850467639225826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.96484375,0.0,220.2903594970703,1895.4371337890625,0.0,130.4992218017578,0.481282114982605,1.0,0.0,3.0,1.0,0.0
12043080,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.9760578870773317,0.5659907460212708,0.5142947435379028,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7388448715209961,0.2463009357452392,0.2380101978778839,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7703317403793335,0.2805654406547546,0.1999730467796325,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.6967434883117676,0.2047341167926788,0.198885977268219,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7310826778411865,0.2370728701353073,1.0911149978637695,285.991943359375,285.66119384765625,291.6099853515625,286.15069580078125,291.6087951660156,297.2135925292969,285.98065185546875,1.0,0.6116971969604492,1.0,1.0,0.0,1.0,-3.363968849182129,3.3639609813690186,7.880869816290215e-06,2.08168625831604,0.9940339922904968,0.9940339922904968,0.0,141.8839111328125,111.0,19360.49609375,-0.0,2991.828369140625,1.0,283.1499938964844,285.3748779296875,290.78741455078125,292.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,10166.7314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479865163564682,1.0,0.0,0.0,2.11609148979187,2.1160991191864014,2.9878736995669897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4226.44482421875,0.0,290.3671569824219,1895.4371337890625,0.0,448.8643798828125,0.5292066335678101,1.0,0.0,3.0,1.0,0.0
12043140,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.969079613685608,0.5590707063674927,0.506895124912262,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.7345684170722961,0.2438638359308242,0.2354828119277954,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.7650736570358276,0.2773284018039703,0.1975048333406448,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.6913414597511292,0.2020373195409774,0.1961562782526016,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.7254244089126587,0.2331816107034683,1.072579860687256,285.8504638671875,285.65093994140625,291.64666748046875,286.1795959472656,291.6454467773437,297.1797180175781,285.84130859375,1.0,0.6047980785369873,1.0,1.0,0.0,1.0,-3.313401222229004,3.3133935928344727,7.645258847333025e-06,2.050171375274658,0.9940310716629028,0.9940310716629028,0.0,141.95852661132812,111.0,19624.439453125,-0.0,2882.9873046875,1.0,283.1499938964844,285.218505859375,290.5661315917969,292.0176086425781,293.1499938964844,293.1499938964844,283.1499938964844,12003.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081299781799316,1.0,0.0,0.0,2.298590660095215,2.2985997200012207,3.525466638620856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.04638671875,0.0,372.1949462890625,1895.4371337890625,0.0,975.007080078125,0.5707169771194458,1.0,0.0,3.0,1.0,0.0
12043200,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9683192372322084,0.5540587902069092,0.5015515089035034,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7343941330909729,0.2419703006744384,0.2333784252405166,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.7644698023796082,0.2747198641300201,0.1954257488250732,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.6903537511825562,0.1998201012611389,0.1937736272811889,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7238038182258606,0.2298731505870819,1.0561692714691162,285.74737548828125,285.69000244140625,291.6833190917969,286.20849609375,291.6820983886719,297.1534729003906,285.740478515625,1.0,0.5974764823913574,1.0,1.0,0.0,1.0,-3.270880699157715,3.2708733081817627,7.449895747413393e-06,2.023665428161621,0.9931397438049316,0.9931397438049316,0.0,139.20596313476562,99.0,19790.0703125,-0.0,2778.01318359375,1.0,283.1499938964844,285.1041259765625,290.1982116699219,291.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,13584.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876691579818726,1.0,0.0,0.0,2.4450008869171143,2.445011138916016,3.9888840319690644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4086.052490234375,0.0,447.96002197265625,1895.4371337890625,0.0,1514.83203125,0.6089567542076111,1.0,0.0,3.0,1.0,0.0
12043260,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9718884229660034,0.5502218008041382,0.4975008368492126,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.737148106098175,0.2405392527580261,0.2316719442605972,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.7671455144882202,0.2726144790649414,0.1936842650175094,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646423339844,0.6925423741340637,0.1980258524417877,0.191740408539772,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.725104808807373,0.2270795404911041,1.0418543815612793,285.6610412597656,285.6789855957031,291.7200012207031,286.2373962402344,291.71875,297.13330078125,285.6553039550781,1.0,0.5900459885597229,1.0,1.0,0.0,1.0,-3.2350964546203613,3.2350893020629883,7.2874427132774144e-06,2.0013582706451416,0.992254674434662,0.992254674434662,0.0,134.63360595703125,99.0,19952.603515625,-0.0,2679.114990234375,1.0,283.1499938964844,285.0063171386719,289.8456726074219,291.3777770996094,293.1499938964844,293.1499938964844,283.1499938964844,15274.0908203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288919687271118,1.0,0.0,0.0,2.590144634246826,2.590156078338623,4.476528658869938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3998.70751953125,0.0,532.7194213867188,1895.4371337890625,0.0,1845.792236328125,0.6414016485214233,1.0,0.0,3.0,1.0,0.0
12043320,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979919433594,0.9782900214195251,0.547132670879364,0.4942434430122375,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7421668171882629,0.2394930124282837,0.2303120344877243,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7723261713981628,0.2709056138992309,0.1922158151865005,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.6971549391746521,0.196591779589653,0.1900245100259781,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.7286166548728943,0.2247223258018493,1.0294184684753418,285.5982360839844,285.71588134765625,291.75665283203125,286.2663269042969,291.7554016113281,297.11822509765625,285.5939025878906,1.0,0.5826871991157532,1.0,1.0,0.0,1.0,-3.2047431468963623,3.2047359943389893,7.1510535235574935e-06,1.982437252998352,0.9906229972839355,0.9906229972839355,0.0,128.94410705566406,87.0,20059.91015625,-0.0,2586.88671875,1.0,283.1499938964844,284.93487548828125,289.574951171875,291.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,16653.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439791560173035,1.0,0.0,0.0,2.7027933597564697,2.702805995941162,4.874376031693828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3929.733154296875,0.0,605.415283203125,1895.4371337890625,0.0,1973.59326171875,0.6714820861816406,1.0,0.0,3.0,1.0,0.0
