time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043380,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.9864804148674012,0.5445354580879211,0.4915109872817993,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.7491672039031982,0.2387622594833374,0.2292529344558715,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.7796368598937988,0.26950603723526,0.1909716874361038,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.7037779688835144,0.1954580545425415,0.1885907053947448,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7339668869972229,0.2227260768413543,1.0186271667480469,285.5433959960937,285.7041320800781,291.7933349609375,286.2952575683594,291.79205322265625,297.1072692871094,285.5397033691406,1.0,0.575505793094635,1.0,1.0,0.0,1.0,-3.17886734008789,3.1788601875305176,7.035809630906442e-06,1.9663090705871584,0.9891130328178406,0.9891130328178406,0.0,122.58344268798828,87.0,20179.3828125,-0.0,2501.34521484375,1.0,283.1499938964844,284.87078857421875,289.3982238769531,290.84539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18147.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743241548538208,1.0,0.0,0.0,2.817463159561157,2.817476987838745,5.296754466144193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3887.154296875,0.0,686.08056640625,1895.4371337890625,0.0,1967.2720947265625,0.6965657472610474,1.0,0.0,3.0,1.0,0.0
12043440,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038757324219,0.9956164956092834,0.5422806739807129,0.489123672246933,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7580416798591614,0.2382886111736297,0.228443294763565,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7888426780700684,0.2683407366275787,0.1899012625217437,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7120440602302551,0.1945717632770538,0.187395378947258,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7409855127334595,0.2210251092910766,1.009206771850586,285.5040588378906,285.7388000488281,291.8299865722656,286.32421875,291.8287048339844,297.09967041015625,285.50128173828125,1.0,0.5685493350028992,1.0,1.0,0.0,1.0,-3.1565659046173096,3.1565587520599365,6.937247235327959e-06,1.9524105787277224,0.9869558215141296,0.9869558215141296,0.0,115.8608856201172,75.0,20262.099609375,-0.0,2421.9833984375,1.0,283.1499938964844,284.8245544433594,289.3016967773437,290.7087707519531,293.1499938964844,293.1499938964844,283.1499938964844,19312.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341228723526001,1.0,0.0,0.0,2.9033920764923096,2.9034066200256348,5.624769414680486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3863.8759765625,0.0,751.03564453125,1895.4371337890625,0.0,1889.739990234375,0.7202181220054626,1.0,0.0,3.0,1.0,0.0
12043500,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9990000128746032,0.5405243039131165,0.4813351929187774,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.7660906910896301,0.2380062043666839,0.2278999537229538,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.7969047427177429,0.2673371434211731,0.1890089809894561,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.7188766598701477,0.1938704401254654,0.1864586770534515,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7471711039543152,0.2195475101470947,1.0012059211730957,285.4665222167969,285.726318359375,291.8666687011719,286.3531494140625,291.8653564453125,297.0948486328125,285.4635009765625,1.0,0.561424970626831,1.0,1.0,0.0,1.0,-3.1294002532958984,3.1293933391571045,6.818719612056157e-06,1.9357792139053345,0.9849717020988464,0.9849717020988464,0.0,110.26097869873048,75.0,20329.099609375,-0.0,2340.513427734375,1.0,283.1499938964844,284.779052734375,289.2669372558594,290.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,20616.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218785881996155,1.0,0.0,0.0,2.994474411010742,2.994489908218384,5.983213782201346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3857.670166015625,0.0,824.4038696289062,1895.4371337890625,0.0,1787.5059814453125,0.739626944065094,1.0,0.0,3.0,1.0,0.0
12043560,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.9990000128746032,0.540336549282074,0.4675332009792328,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.7732040882110596,0.2378594279289245,0.2275427877902984,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8037573099136353,0.2664387226104736,0.1882329583168029,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.7245394587516785,0.1933010667562484,0.1857038289308548,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.7524791955947876,0.2182443439960479,0.9942419528961182,285.4339294433594,285.7587890625,291.9033203125,286.3821105957031,291.9020080566406,297.0912170410156,285.43133544921875,1.0,0.5538380146026611,1.0,1.0,0.0,1.0,-3.0953924655914307,3.095385789871216,6.671265964541817e-06,1.914681315422058,0.982301950454712,0.982301950454712,0.0,105.4776840209961,63.0,20315.884765625,-0.0,2252.224853515625,1.0,283.1499938964844,284.741943359375,289.2726745605469,290.62945556640625,293.1499938964844,293.1499938964844,283.1499938964844,21593.87109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095385789871216,1.0,0.0,0.0,3.060121536254883,3.0601377487182617,6.248426984711841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3857.883544921875,0.0,880.2214965820312,1895.4371337890625,0.0,1686.827392578125,0.7584142684936523,1.0,0.0,3.0,1.0,0.0
12043620,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.9990000128746032,0.5416721105575562,0.4524882137775421,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.7815628051757812,0.2378334254026413,0.2273018062114715,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.811585009098053,0.2656323909759521,0.1875222772359848,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.7311105728149414,0.1928498297929763,0.1850620955228805,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.7589787244796753,0.2171088308095932,0.988024652004242,285.40087890625,285.74560546875,291.94000244140625,286.4110412597656,291.93865966796875,297.0887145996094,285.3983459472656,1.0,0.5460351705551147,1.0,1.0,0.0,1.0,-3.061114549636841,3.061107873916626,6.524292075482663e-06,1.893410444259644,0.9798025488853456,0.9798025488853456,0.0,100.47686004638672,63.0,20305.943359375,-0.0,2164.091796875,1.0,283.1499938964844,284.70367431640625,289.3036804199219,290.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,22741.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987510323524475,1.0,0.0,0.0,3.1334919929504395,3.1335091590881348,6.551647402375238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3865.561767578125,0.0,945.7034301757812,1895.4371337890625,0.0,1600.91064453125,0.7735770344734192,1.0,0.0,3.0,1.0,0.0
12043680,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9990000128746032,0.5443819165229797,0.4363350868225097,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.791181743144989,0.2379096448421478,0.2271582037210464,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.8201189041137695,0.264903575181961,0.1868644505739212,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.7386996746063232,0.1924975514411926,0.1845153570175171,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.7667357921600342,0.21611388027668,0.9824654459953308,285.3751525878906,285.77587890625,291.9766540527344,286.4399719238281,291.9753112792969,297.0895080566406,285.3730163574219,1.0,0.5380446910858154,1.0,1.0,0.0,1.0,-3.0265300273895264,3.0265238285064697,6.377691988745937e-06,1.8719446659088133,0.976713240146637,0.976713240146637,0.0,95.32611083984376,66.0,20260.298828125,-0.0,2076.48486328125,1.0,283.1499938964844,284.6747436523437,289.3472900390625,290.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,23567.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690147340297699,1.0,0.0,0.0,3.183990001678467,3.184007406234741,6.76451520575938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3874.571533203125,0.0,992.7401123046876,1895.4371337890625,0.0,1533.882080078125,0.7887459397315979,1.0,0.0,3.0,1.0,0.0
12043740,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9990000128746032,0.5481069087982178,0.423895388841629,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.7990675568580627,0.2380836308002472,0.2271522879600525,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8267544507980347,0.2642517685890198,0.1862926930189132,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.7449027895927429,0.1922396570444107,0.1841030716896057,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.7729533910751343,0.2152306288480758,0.9776821732521056,285.3500671386719,285.7619323730469,292.0133361816406,286.4689025878906,292.011962890625,297.0972900390625,285.34832763671875,1.0,0.532156229019165,1.0,1.0,0.0,1.0,-2.999192714691162,2.999186515808105,6.262703664106084e-06,1.8548065423965447,0.9738507270812988,0.9738507270812988,0.0,91.4476547241211,66.0,20256.251953125,-0.0,2009.555908203125,1.0,283.1499938964844,284.6455383300781,289.3963317871094,290.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,24593.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838707327842712,1.0,0.0,0.0,3.2442259788513184,3.244244337081909,7.022884460639034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3887.10498046875,0.0,1050.9881591796875,1895.4371337890625,0.0,1485.8634033203125,0.8007693886756897,1.0,0.0,3.0,1.0,0.0
12043800,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.9990000128746032,0.5521627068519592,0.4139782786369324,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.805698037147522,0.2383356988430023,0.2272566109895706,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.8321591019630432,0.2636634707450866,0.1857895106077194,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.7501369714736938,0.1920554041862487,0.1837977468967437,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.77802574634552,0.2144113779067993,0.9734132289886476,285.33416748046875,285.7900085449219,292.04998779296875,286.4978332519531,292.04864501953125,297.1138000488281,285.3329467773437,1.0,0.5272552967071533,1.0,1.0,0.0,1.0,-2.976850986480713,2.976844787597656,6.169668267830275e-06,1.8408763408660889,0.9705087542533876,0.9705087542533876,0.0,88.41571044921875,69.0,20253.798828125,-0.0,1956.3961181640625,1.0,283.1499938964844,284.62652587890625,289.4455871582031,290.7750244140625,293.1499938964844,293.1499938964844,283.1499938964844,25303.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796744465827942,1.0,0.0,0.0,3.2836227416992188,3.2836413383483887,7.194486215666984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3899.571044921875,0.0,1090.4810791015625,1895.4371337890625,0.0,1454.18896484375,0.8132916688919067,1.0,0.0,3.0,1.0,0.0
12043860,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.9990000128746032,0.556045413017273,0.4059638977050781,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.8111932277679443,0.2386498004198074,0.2274482250213623,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.8366225361824036,0.2631271481513977,0.1853426247835159,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7545849084854126,0.1919285953044891,0.1835752874612808,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.7821593284606934,0.213655337691307,0.9695245027542114,285.3182067871094,285.7753295898437,292.086669921875,286.5267333984375,292.0852966308594,297.1354064941406,285.3171081542969,1.0,0.5232326984405518,1.0,1.0,0.0,1.0,-2.958273410797119,2.9582672119140625,6.0928559832973406e-06,1.8292938470840447,0.9674460887908936,0.9674460887908936,0.0,85.99845886230469,69.0,20282.796875,-0.0,1913.28515625,1.0,283.1499938964844,284.6060485839844,289.4932861328125,290.8252258300781,293.1499938964844,293.1499938964844,283.1499938964844,26236.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772890090942383,1.0,0.0,0.0,3.3342621326446533,3.3342814445495605,7.418101972689328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3913.5419921875,0.0,1142.7177734375,1895.4371337890625,0.0,1436.3397216796875,0.8230246901512146,1.0,0.0,3.0,1.0,0.0
12043920,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.9990000128746032,0.5595195293426514,0.3995982408523559,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.8156353831291199,0.2390177696943283,0.2277095764875412,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.8402127027511597,0.2626367807388305,0.184940680861473,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.7582706809043884,0.1918502002954483,0.1834182292222976,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.7854248881340027,0.21297687292099,0.9660201072692872,285.3089294433594,285.8012084960937,292.1233215332031,286.5556335449219,292.1219482421875,297.1500244140625,285.3082580566406,1.0,0.5199753642082214,1.0,1.0,0.0,1.0,-2.9430155754089355,2.943009614944458,6.030141321389237e-06,1.819780945777893,0.9639452695846558,0.9639452695846558,0.0,84.09541320800781,72.0,20307.109375,-0.0,1878.670166015625,1.0,283.1499938964844,284.59356689453125,289.5371398925781,290.8721923828125,293.1499938964844,293.1499938964844,283.1499938964844,26861.046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762219071388245,1.0,0.0,0.0,3.3655691146850586,3.365588665008545,7.558059564871655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3925.9052734375,0.0,1176.10009765625,1895.4371337890625,0.0,1428.392822265625,0.8336219191551208,1.0,0.0,3.0,1.0,0.0
12043980,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.9990000128746032,0.5625473856925964,0.3946380615234375,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8192315697669983,0.2394339442253112,0.2280342578887939,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.843016505241394,0.2621868848800659,0.1845803558826446,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.7612552642822266,0.1918140202760696,0.1833188980817794,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.7879285216331482,0.2123699188232422,0.962932586669922,285.2987976074219,285.7857971191406,292.1600036621094,286.5845031738281,292.1585998535156,297.1637878417969,285.2981872558594,1.0,0.5173898935317993,1.0,1.0,0.0,1.0,-2.9307358264923096,2.930729627609253,5.979911293252371e-06,1.8121252059936523,0.9607493877410888,0.9607493877410888,0.0,82.62102508544922,72.0,20360.26953125,-0.0,1851.341552734375,1.0,283.1499938964844,284.57879638671875,289.5776062011719,290.91766357421875,293.1499938964844,293.1499938964844,283.1499938964844,27728.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761378049850464,1.0,0.0,0.0,3.409169435501098,3.4091899394989014,7.755155593258678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3939.120849609375,0.0,1223.572265625,1895.4371337890625,0.0,1427.767333984375,0.8416787981987,1.0,0.0,3.0,1.0,0.0
12044040,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9990000128746032,0.5651696920394897,0.3909395635128021,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8220769762992859,0.2398938536643982,0.228412926197052,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8450678586959839,0.2617741823196411,0.1842545270919799,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.7635602355003357,0.1918150186538696,0.1832679808139801,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.7897002100944519,0.2118173092603683,0.9601760506629944,285.2943725585937,285.8094787597656,292.1966552734375,286.6133728027344,292.1952819824219,297.1759033203125,285.29412841796875,1.0,0.515392541885376,1.0,1.0,0.0,1.0,-2.921050548553467,2.9210445880889893,5.940451046626549e-06,1.8060882091522217,0.9571625590324402,0.9571625590324402,0.0,81.51902770996094,75.0,20407.958984375,-0.0,1830.2425537109373,1.0,283.1499938964844,284.5710144042969,289.6141662597656,290.9588317871094,293.1499938964844,293.1499938964844,283.1499938964844,28290.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766341924667358,1.0,0.0,0.0,3.434545516967773,3.434566259384156,7.871035450079944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3950.697021484375,0.0,1252.1341552734375,1895.4371337890625,0.0,1431.4605712890625,0.8508681058883667,1.0,0.0,3.0,1.0,0.0
12044100,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9990000128746032,0.5674328804016113,0.3883622586727142,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8242547512054443,0.2403920590877533,0.2288420796394348,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8464235663414001,0.261394202709198,0.1839620321989059,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7652310132980347,0.1918478459119796,0.1832611560821533,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7907892465591431,0.2113044261932373,0.9576849937438964,285.2885437011719,285.7933349609375,292.2333374023437,286.6421813964844,292.23193359375,297.18609619140625,285.28826904296875,1.0,0.5139107704162598,1.0,1.0,0.0,1.0,-2.91363787651062,2.9136319160461426,5.910342679271707e-06,1.8014692068099976,0.953898549079895,0.953898549079895,0.0,80.74006652832031,75.0,20481.5859375,-0.0,1814.503173828125,1.0,283.1499938964844,284.5603942871094,289.6482849121094,290.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,29112.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775271892547607,1.0,0.0,0.0,3.47293758392334,3.47295880317688,8.047986739256885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3963.222412109375,0.0,1295.9188232421875,1895.4371337890625,0.0,1438.11669921875,0.8576869964599609,1.0,0.0,3.0,1.0,0.0
12044160,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9990000128746032,0.5693768262863159,0.3868047595024109,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8258137106895447,0.24092498421669,0.229313775897026,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8471215963363647,0.2610450088977813,0.1836973428726196,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7662981748580933,0.1919087022542953,0.1832909733057022,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.7912281155586243,0.2108211815357208,0.9553877711296082,285.2876892089844,285.8147888183594,292.2699890136719,286.6709899902344,292.2685852050781,297.1944885253906,285.2877197265625,1.0,0.5128834843635559,1.0,1.0,0.0,1.0,-2.908205986022949,2.908200263977051,5.888334271730855e-06,1.798086404800415,0.9502862095832824,0.9502862095832824,0.0,80.24805450439453,78.0,20548.328125,-0.0,1803.40869140625,1.0,283.1499938964844,284.5560607910156,289.6799621582031,291.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,29627.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785824298858643,1.0,0.0,0.0,3.4938673973083496,3.4938888549804688,8.145282208715798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3974.425048828125,0.0,1320.6585693359375,1895.4371337890625,0.0,1446.003662109375,0.8658230900764465,1.0,0.0,3.0,1.0,0.0
12044220,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.9990000128746032,0.5710357427597046,0.3861288726329803,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.8268339037895203,0.2414874285459518,0.2298246324062347,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.847244381904602,0.2607223391532898,0.1834594309329986,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.7668333649635315,0.1919928193092346,0.1833537220954895,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.7910935878753662,0.2103590220212936,0.9532459378242492,285.2850036621094,285.7979431152344,292.3066711425781,286.69976806640625,292.3052673339844,297.201171875,285.2850036621094,1.0,0.5122472643852234,1.0,1.0,0.0,1.0,-2.9044785499572754,2.904472589492798,5.873259397048969e-06,1.795767068862915,0.9470072388648988,0.9470072388648988,0.0,80.00138092041016,78.0,20638.48828125,-0.0,1796.2685546875,1.0,283.1499938964844,284.54852294921875,289.7106018066406,291.0721740722656,293.1499938964844,293.1499938964844,283.1499938964844,30417.689453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797675490379333,1.0,0.0,0.0,3.528361558914185,3.528383255004883,8.306908512167865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3986.842529296875,0.0,1361.6278076171875,1895.4371337890625,0.0,1454.887939453125,0.8717169165611267,1.0,0.0,3.0,1.0,0.0
12044280,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.9990000128746032,0.5724332928657532,0.3862500190734863,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8273603320121765,0.2420772165060043,0.2303683161735534,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.8468407392501831,0.2604252398014068,0.1832438111305236,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7668784260749817,0.1920978128910064,0.183443546295166,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7904301881790161,0.2099131643772125,0.9512165784835817,285.28680419921875,285.81719970703125,292.34332275390625,286.728515625,292.3419189453125,297.2063293457031,285.2870483398437,1.0,0.5119562149047852,1.0,1.0,0.0,1.0,-2.902238368988037,2.90223240852356,5.864214926987188e-06,1.7943758964538574,0.943415105342865,0.943415105342865,0.0,79.97409057617188,81.0,20720.41015625,-0.0,1792.5850830078125,1.0,283.1499938964844,284.5466613769531,289.7400817871094,291.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,30900.888671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680968701839447,1.0,0.0,0.0,3.546044111251831,3.5460662841796875,8.390378525291453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3998.22314453125,0.0,1383.492919921875,1895.4371337890625,0.0,1463.9207763671875,0.87908536195755,1.0,0.0,3.0,1.0,0.0
12044340,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.9990000128746032,0.5735867619514465,0.3870633840560913,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8274608254432678,0.2426911443471908,0.2309437692165374,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8459871411323547,0.26015105843544,0.1830508708953857,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.7665008902549744,0.1922207474708557,0.1835589408874511,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.7893095016479492,0.209479421377182,0.949285626411438,285.2864685058594,285.7995910644531,292.3800048828125,286.7572021484375,292.37860107421875,297.2100830078125,285.2866516113281,1.0,0.5119673013687134,1.0,1.0,0.0,1.0,-2.9013044834136963,2.9012985229492188,5.860453256900655e-06,1.7937997579574585,0.940165638923645,0.940165638923645,0.0,80.13773345947266,81.0,20823.6640625,-0.0,1791.917724609375,1.0,283.1499938964844,284.5413818359375,289.7695007324219,291.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,31669.8046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822341680526733,1.0,0.0,0.0,3.5775468349456787,3.5775692462921143,8.540119438293914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4010.958251953125,0.0,1422.2886962890625,1895.4371337890625,0.0,1473.468505859375,0.8842703700065613,1.0,0.0,3.0,1.0,0.0
12044400,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.9990000128746032,0.5745144486427307,0.3884913325309753,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.8271833062171936,0.2433277666568756,0.2315455228090286,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.8447384238243103,0.2598991394042969,0.1828765273094177,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.7657492756843567,0.1923600137233734,0.1836950480937957,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7877832055091858,0.2090555876493454,0.9474246501922609,285.29022216796875,285.8166809082031,292.4166564941406,286.7858581542969,292.4152526855469,297.2125549316406,285.2906494140625,1.0,0.5122418403625488,1.0,1.0,0.0,1.0,-2.901495933532715,2.9014899730682373,5.861238150828285e-06,1.7939257621765137,0.9366369843482972,0.9366369843482972,0.0,80.47093963623047,84.0,20917.634765625,-0.0,1793.870849609375,1.0,283.1499938964844,284.5414428710937,289.79840087890625,291.177490234375,293.1499938964844,293.1499938964844,283.1499938964844,32128.458984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835034489631653,1.0,0.0,0.0,3.592700242996216,3.5927231311798096,8.612619808445743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4022.79736328125,0.0,1441.83642578125,1895.4371337890625,0.0,1483.076904296875,0.89104163646698,1.0,0.0,3.0,1.0,0.0
12044460,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.9990000128746032,0.5752280354499817,0.3904453814029693,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.8265905976295471,0.2439848631620407,0.2321737110614776,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.8431662917137146,0.2596674859523773,0.182721734046936,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.7646879553794861,0.1925136148929596,0.1838514506816864,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7859197854995728,0.2086395472288131,0.9456313848495485,285.2916564941406,285.79833984375,292.4533386230469,286.8144836425781,292.4519348144531,297.21392822265625,285.2920227050781,1.0,0.5127467513084412,1.0,1.0,0.0,1.0,-2.902677536010742,2.902671813964844,5.866025276191067e-06,1.7946697473526,0.9334558844566344,0.9334558844566344,0.0,80.95144653320312,84.0,21031.27734375,-0.0,1798.1229248046875,1.0,283.1499938964844,284.5378723144531,289.8276672363281,291.2135925292969,293.1499938964844,293.1499938964844,283.1499938964844,32882.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848503351211548,1.0,0.0,0.0,3.621886730194092,3.6219098567962646,8.753123097449134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.012939453125,0.0,1478.9686279296875,1895.4371337890625,0.0,1493.3072509765625,0.8956778049468994,1.0,0.0,3.0,1.0,0.0
12044520,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.9990000128746032,0.5757416486740112,0.3928631544113159,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.8257238864898682,0.2446617782115936,0.2328239232301712,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.8413182497024536,0.259455919265747,0.1825829744338989,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.7633602023124695,0.1926807463169098,0.1840243190526962,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966613769531,0.7837656140327454,0.2082306444644928,0.9438865780830384,285.2969055175781,285.8132019042969,292.489990234375,286.8430480957031,292.48858642578125,297.2142639160156,285.2974853515625,1.0,0.513451874256134,1.0,1.0,0.0,1.0,-2.9047093391418457,2.904703378677368,5.874252110515954e-06,1.7959438562393188,0.9300272464752196,0.9300272464752196,0.0,81.56315612792969,87.0,21134.76171875,-0.0,1804.3780517578125,1.0,283.1499938964844,284.5393371582031,289.8565979003906,291.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,33322.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862234473228455,1.0,0.0,0.0,3.63508939743042,3.635112762451172,8.817053753773507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4048.34814453125,0.0,1496.68896484375,1895.4371337890625,0.0,1503.7734375,0.9019885659217834,1.0,0.0,3.0,1.0,0.0
12044580,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9990000128746032,0.5760635733604431,0.3956714570522308,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.824637234210968,0.2453569024801254,0.2334970235824585,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.8392553925514221,0.2592626512050628,0.1824614852666854,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.7618223428726196,0.1928599625825882,0.1842139810323715,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.7813814878463745,0.2078278660774231,0.9421942830085754,285.2997131347656,285.79412841796875,292.52667236328125,286.87158203125,292.5252685546875,297.2137451171875,285.3001708984375,1.0,0.5143318772315979,1.0,1.0,0.0,1.0,-2.9074912071228027,2.907485246658325,5.885521659365622e-06,1.7976861000061035,0.9269487261772156,0.9269487261772156,0.0,82.28844451904297,87.0,21256.607421875,-0.0,1812.3990478515625,1.0,283.1499938964844,284.5370483398437,289.8858947753906,291.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,34065.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876935362815857,1.0,0.0,0.0,3.6624679565429688,3.6624915599823,8.950369192461949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4062.00634765625,0.0,1532.56005859375,1895.4371337890625,0.0,1515.0191650390625,0.9061956405639648,1.0,0.0,3.0,1.0,0.0
12044640,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9990000128746032,0.5762054920196533,0.3988218605518341,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.8233627080917358,0.2460701465606689,0.2341893166303634,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.8370139598846436,0.2590878009796142,0.1823541074991226,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.7601092457771301,0.1930509507656097,0.1844172775745391,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.7788055539131165,0.2074313461780548,0.9405403137207032,285.3060913085937,285.8067932128906,292.5633239746094,286.9000549316406,292.5619201660156,297.21246337890625,285.3067626953125,1.0,0.5153633952140808,1.0,1.0,0.0,1.0,-2.9109139442443848,2.9109079837799072,5.899399639019976e-06,1.7998279333114624,0.9236524701118468,0.9236524701118468,0.0,83.11518096923828,90.0,21367.611328125,-0.0,1821.9619140625,1.0,283.1499938964844,284.5395812988281,289.91485595703125,291.3212585449219,293.1499938964844,293.1499938964844,283.04998779296875,34490.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892022490501404,1.0,0.0,0.0,3.674164533615112,3.6741886138916016,9.007629842017196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4148.783203125,0.0,1548.847900390625,1895.4371337890625,0.0,1526.603515625,0.9111503958702089,1.0,0.0,3.0,1.0,0.0
12044700,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.9990000128746032,0.5760306715965271,0.4023124873638153,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.8218899369239807,0.2467448413372039,0.23488649725914,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.8345844745635986,0.2588622868061065,0.1822480112314224,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.7582149505615234,0.1932084411382675,0.1846226453781128,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.7760332226753235,0.2069924920797348,0.9388681054115297,285.2574768066406,285.7869873046875,292.6000061035156,286.928466796875,292.5986022949219,297.209716796875,285.2547302246094,1.0,0.5165233612060547,1.0,1.0,0.0,1.0,-2.914832353591919,2.9148263931274414,5.915314432058949e-06,1.8022831678390503,0.9198546409606934,0.9198546409606934,0.0,84.04146575927734,90.0,21697.412109375,-0.0,1832.83544921875,1.0,283.0663452148437,284.4769592285156,289.9696350097656,291.41864013671875,293.1499938964844,293.1499938964844,283.04998779296875,35129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946440935134888,1.0,0.0,0.0,3.692751407623291,3.69277572631836,9.09899483758636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4126.66162109375,0.0,1574.6619873046875,1895.4371337890625,0.0,1568.744384765625,0.9141122698783876,1.0,0.0,3.0,1.0,0.0
12044760,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.9990000128746032,0.5755066871643066,0.4063102006912231,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.8200485110282898,0.2473666369915008,0.2355256825685501,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.8317883014678955,0.2585717737674713,0.182087242603302,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.7559796571731567,0.193318098783493,0.1847789138555526,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.7728940844535828,0.2064939886331558,0.9369105696678162,285.2462158203125,285.7974548339844,292.6366577148437,286.9568176269531,292.6352844238281,297.2052001953125,285.2464599609375,1.0,0.517774760723114,1.0,1.0,0.0,1.0,-2.918840408325196,2.9188344478607178,5.931620762567036e-06,1.8047971725463867,0.9160445928573608,0.9160445928573608,0.0,85.09951782226562,93.0,21824.779296875,-0.0,1844.53662109375,1.0,283.052490234375,284.4631042480469,289.9967956542969,291.44268798828125,293.1499938964844,293.1499938964844,282.75,35517.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987537145614624,1.0,0.0,0.0,3.6989378929138175,3.698962450027466,9.129508384830842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4359.76611328125,0.0,1584.640380859375,1895.4371337890625,0.0,1600.931396484375,0.9158053994178772,1.0,0.0,3.0,1.0,0.0
12044820,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.5743914842605591,0.4107138514518738,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8179193735122681,0.2478510439395904,0.2361181378364563,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8287187814712524,0.2581159174442291,0.1818842589855194,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7534911036491394,0.1933126002550125,0.1848932802677154,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7694820165634155,0.205863818526268,0.9347027540206908,285.0909423828125,285.7769470214844,292.67333984375,286.9851379394531,292.67193603515625,297.1979675292969,285.08160400390625,1.0,0.5190951824188232,1.0,1.0,0.0,1.0,-2.92288589477539,2.922879934310913,5.948117177467793e-06,1.807342529296875,0.9101831912994384,0.9101831912994384,0.0,86.2672348022461,93.0,22560.67578125,-0.0,1856.8751220703125,1.0,282.7991027832031,284.2764587402344,290.09002685546875,291.6454467773437,293.1499938964844,293.1499938964844,282.75,35930.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125431299209595,1.0,0.0,0.0,3.6979477405548096,3.697972297668457,9.12462155611138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4250.63720703125,0.0,1586.640380859375,1895.4371337890625,0.0,1711.112060546875,0.91583651304245,1.0,0.0,3.0,1.0,0.0
12044880,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.5725951194763184,0.4159688055515289,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8150632381439209,0.2481663823127746,0.2365172207355499,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8249238729476929,0.2574636936187744,0.181509792804718,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7503526210784912,0.193160206079483,0.1848472356796264,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7653736472129822,0.205062985420227,0.9316280484199524,285.044189453125,285.7851867675781,292.7099914550781,287.01336669921875,292.7086181640625,297.18731689453125,285.0435791015625,1.0,0.5204221606254578,1.0,1.0,0.0,1.0,-2.9261183738708496,2.926112413406372,5.9613375924527645e-06,1.809388279914856,0.9047319889068604,0.9047319889068604,0.0,87.63636016845703,96.0,22706.16015625,-0.0,1868.93359375,1.0,282.7576904296875,284.2300720214844,290.10284423828125,291.6316223144531,293.1499938964844,293.1499938964844,282.45001220703125,36240.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212252020835876,1.0,0.0,0.0,3.691055059432984,3.691079378128052,9.090637149711256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4458.1181640625,0.0,1581.1483154296875,1895.4371337890625,0.0,1782.1138916015625,0.914557158946991,1.0,0.0,3.0,1.0,0.0
12044940,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.5702576637268066,0.4215210080146789,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8119656443595886,0.2483949065208435,0.2368557006120681,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8209257125854492,0.2567181885242462,0.1810880452394485,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7470479607582092,0.1929272711277008,0.184741586446762,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7610853314399719,0.2041652649641037,0.9281944632530212,284.885986328125,285.7639465332031,292.7466735839844,287.0415344238281,292.7452697753906,297.17529296875,284.87677001953125,1.0,0.5217504501342773,1.0,1.0,0.0,1.0,-2.929006099700928,2.92900013923645,5.973162387817865e-06,1.8112170696258545,0.8975630402565002,0.8975630402565002,0.0,89.08753204345703,96.0,23430.916015625,-0.0,1880.86669921875,1.0,282.5002746582031,284.0418701171875,290.1659240722656,291.7941589355469,293.1499938964844,293.1499938964844,282.45001220703125,36577.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354442477226257,1.0,0.0,0.0,3.678539991378784,3.678564310073853,9.029095622281602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4332.39404296875,0.0,1569.50732421875,1895.4371337890625,0.0,1900.9041748046875,0.9119535684585572,1.0,0.0,3.0,1.0,0.0
12045000,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.5673230886459351,0.4275873005390167,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8083812594413757,0.2485185712575912,0.2370534986257553,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8164740204811096,0.2558600008487701,0.1805485934019088,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7433916330337524,0.192597284913063,0.1845139265060424,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7564279437065125,0.2031527310609817,0.9240916967391968,284.8409118652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7819519042969,297.1618347167969,284.8404846191406,1.0,0.5230426788330078,1.0,1.0,0.0,1.0,-2.931089162826538,2.9310832023620605,5.98172164245625e-06,1.8125483989715576,0.8908913731575012,0.8908913731575012,0.0,90.66738891601562,99.0,23562.111328125,-0.0,1892.1533203125,1.0,282.4579772949219,283.9979248046875,290.1571655273437,291.7503356933594,293.1499938964844,293.1499938964844,282.75,36826.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427694201469421,1.0,0.0,0.0,3.66110897064209,3.661133050918579,8.943727607402252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4068.714111328125,0.0,1551.766357421875,1895.4371337890625,0.0,1963.2301025390625,0.9082794785499572,1.0,0.0,3.0,1.0,0.0
12045060,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.5648634433746338,0.4333062171936035,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8050875663757324,0.2489502429962158,0.2373398691415786,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8123539090156555,0.2553817331790924,0.1800971627235412,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7400893568992615,0.1925003379583358,0.1843432784080505,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7521616816520691,0.2023906707763672,0.9202507734298706,285.0071716308594,285.7479858398437,292.82000732421875,287.09765625,292.818603515625,297.1495361328125,285.018310546875,1.0,0.5243327021598816,1.0,1.0,0.0,1.0,-2.933390855789185,2.933384895324707,5.991128546156688e-06,1.8139870166778564,0.8877619504928589,0.8877619504928589,0.0,92.18413543701172,99.0,23028.189453125,-0.0,1903.5003662109373,1.0,282.7013854980469,284.19061279296875,290.0625305175781,291.5338439941406,293.1499938964844,293.1499938964844,282.75,36874.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733005940914154,1.0,0.0,0.0,3.643501043319702,3.643525123596192,8.857905982040393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.1689453125,0.0,1532.478759765625,1895.4371337890625,0.0,1880.3228759765625,0.9044604897499084,1.0,0.0,3.0,1.0,0.0
12045120,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.5631058216094971,0.4377734661102295,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8030198812484741,0.2497433274984359,0.2379910945892334,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8094484210014343,0.2553291320800781,0.1799718886613845,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7378708124160767,0.1926947981119156,0.1844563037157058,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7490732669830322,0.201954573392868,0.9178912043571472,285.0790405273437,285.7518615722656,292.8566589355469,287.1256103515625,292.85528564453125,297.14471435546875,285.0820007324219,1.0,0.525714635848999,1.0,1.0,0.0,1.0,-2.9375016689300537,2.937495708465576,6.0079155446146615e-06,1.81653892993927,0.884096622467041,0.884096622467041,0.0,93.43968963623048,102.0,23075.16015625,-0.0,1916.5267333984373,1.0,282.7421569824219,284.2574768066406,290.061767578125,291.5565490722656,293.1499938964844,293.1499938964844,283.04998779296875,36850.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245190143585205,1.0,0.0,0.0,3.6280131340026855,3.628037214279175,8.782759550740593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3993.91259765625,0.0,1515.1678466796875,1895.4371337890625,0.0,1809.362060546875,0.9009624719619752,1.0,0.0,3.0,1.0,0.0
12045180,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.9990000128746032,0.5618746280670166,0.4415689706802368,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.801654040813446,0.2507788836956024,0.2388642579317093,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.8072146773338318,0.2555471062660217,0.1800341308116912,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.7362641096115112,0.1930916011333465,0.1847524046897888,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.7466642260551453,0.2017489671707153,0.916529417037964,285.2636413574219,285.7291259765625,292.8933410644531,287.1534729003906,292.8919372558594,297.1445007324219,285.275390625,1.0,0.527204692363739,1.0,1.0,0.0,1.0,-2.942992925643921,2.942986965179444,6.030385975464014e-06,1.8199520111083984,0.8830111622810364,0.8830111622810364,0.0,94.56585693359376,102.0,22549.509765625,-0.0,1931.2152099609373,1.0,282.9980163574219,284.4667358398437,290.02880859375,291.4266357421875,293.1499938964844,293.1499938964844,283.04998779296875,36762.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088723182678223,1.0,0.0,0.0,3.6135177612304688,3.613541603088379,8.712718226888683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4115.251953125,0.0,1498.607421875,1895.4371337890625,0.0,1681.4632568359375,0.8977237343788147,1.0,0.0,3.0,1.0,0.0
