time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045240,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.9990000128746032,0.561194121837616,0.4446008801460266,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.8010876178741455,0.2520460784435272,0.2400087118148803,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.8057796359062195,0.2560146152973175,0.1803206801414489,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.7353469133377075,0.193686693906784,0.1852732002735138,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7450063228607178,0.2017686516046524,0.9163663983345032,285.3393859863281,285.7308044433594,292.92999267578125,287.1812744140625,292.9286193847656,297.1485900878906,285.34246826171875,1.0,0.5288418531417847,1.0,1.0,0.0,1.0,-2.9502201080322266,2.95021390914917,6.060022315068636e-06,1.8244425058364868,0.8812807202339172,0.8812807202339172,0.0,95.54283905029295,105.0,22615.185546875,-0.0,1948.0830078125,1.0,283.04150390625,284.536865234375,290.0809326171875,291.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,36648.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995179057121277,1.0,0.0,0.0,3.6024603843688965,3.6024839878082275,8.659477543915273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4102.52685546875,0.0,1485.7044677734375,1895.4371337890625,0.0,1606.9508056640625,0.893141508102417,1.0,0.0,3.0,1.0,0.0
12045300,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42156982421875,0.9990000128746032,0.5605264902114868,0.447546511888504,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.8006783723831177,0.2533423006534576,0.2412389069795608,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.8044854402542114,0.2564894556999206,0.1806637495756149,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7345846891403198,0.1943176537752151,0.1858760267496109,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.743539035320282,0.2018419951200485,0.9166878461837769,285.4212951660156,285.70733642578125,292.9666748046875,287.2089538574219,292.9653015136719,297.1529846191406,285.42645263671875,1.0,0.5306063294410706,1.0,1.0,0.0,1.0,-2.958383321762085,2.9583771228790283,6.093610863899812e-06,1.8295272588729856,0.8804152607917786,0.8804152607917786,0.0,96.5269012451172,105.0,22510.865234375,-0.0,1966.6248779296875,1.0,283.13140869140625,284.6253967285156,290.1332397460937,291.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,36303.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931848526000977,1.0,0.0,0.0,3.578756809234619,3.578780174255371,8.545897003386926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.37744140625,0.0,1457.566162109375,1895.4371337890625,0.0,1557.3896484375,0.8892734050750732,1.0,0.0,3.0,1.0,0.0
12045360,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.9990000128746032,0.5598164200782776,0.4505623877048492,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8002766370773315,0.2546557188034057,0.2425092607736587,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.8031867146492004,0.2569616138935089,0.1810243725776672,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7338463068008423,0.1949698626995086,0.1865201890468597,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588623046875,0.7421211004257202,0.2019480019807815,0.917273998260498,285.46002197265625,285.706787109375,293.0033264160156,287.236572265625,293.001953125,297.1575927734375,285.46209716796875,1.0,0.5324822664260864,1.0,1.0,0.0,1.0,-2.967198133468628,2.967191934585572,6.129992016212782e-06,1.835019826889038,0.8792595863342285,0.8792595863342285,0.0,97.55204010009766,108.0,22617.7578125,-0.0,1986.564453125,1.0,283.1469116210937,284.6602783203125,290.2031555175781,291.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,36100.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918954849243164,1.0,0.0,0.0,3.5649476051330566,3.564970731735229,8.480072892780299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.3291015625,0.0,1441.317626953125,1895.4371337890625,0.0,1547.3900146484375,0.883023738861084,1.0,0.0,3.0,1.0,0.0
12045420,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.9990000128746032,0.5588510036468506,0.4538475573062897,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4850158691406,0.7996928095817566,0.2559198439121246,0.2437580972909927,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.8016865849494934,0.2573580145835876,0.1813516020774841,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.7329690456390381,0.1955859661102295,0.1871532052755355,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.7405785918235779,0.2020214945077896,0.9178397059440612,285.4856262207031,285.6825866699219,293.0400085449219,287.2640991210937,293.03863525390625,297.161376953125,285.4874572753906,1.0,0.534443199634552,1.0,1.0,0.0,1.0,-2.976287364959717,2.97628140449524,6.16763418292976e-06,1.840689182281494,0.8784480094909668,0.8784480094909668,0.0,98.66293334960938,108.0,22723.341796875,-0.0,2007.513671875,1.0,283.14947509765625,284.68426513671875,290.2678527832031,291.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,35565.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942436695098877,1.0,0.0,0.0,3.5330822467803955,3.53310489654541,8.329151910402288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.861328125,0.0,1403.796630859375,1895.4371337890625,0.0,1565.6243896484375,0.8779982328414917,1.0,0.0,3.0,1.0,0.0
12045480,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.9990000128746032,0.5576105117797852,0.4574348628520965,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7988913059234619,0.25714111328125,0.2449674904346466,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7999523282051086,0.2576918601989746,0.1816337257623672,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.7319173812866211,0.1961662322282791,0.1877561062574386,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.73887038230896,0.2020580917596817,0.9182683229446412,285.5054931640625,285.67987060546875,293.07666015625,287.29150390625,293.0752868652344,297.1647033691406,285.5071105957031,1.0,0.5364654064178467,1.0,1.0,0.0,1.0,-2.985452175140381,2.985445976257324,6.205711542861536e-06,1.8464072942733765,0.87758469581604,0.87758469581604,0.0,99.86491394042967,96.0,22847.95703125,-0.0,2029.1741943359373,1.0,283.14990234375,284.70135498046875,290.3188171386719,291.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,35267.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982625722885132,1.0,0.0,0.0,3.515244007110596,3.5152666568756104,8.245257845373999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4252.04296875,0.0,1383.0753173828125,1895.4371337890625,0.0,1597.0689697265625,0.8707783222198486,1.0,0.0,3.0,1.0,0.0
12045540,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.9990000128746032,0.5564170479774475,0.4567099809646606,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.8005830645561218,0.2583250999450683,0.2460927963256836,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.8007027506828308,0.2579763829708099,0.1818425953388214,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.732903003692627,0.196709856390953,0.1882785707712173,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.7392441630363464,0.2020541280508041,0.9183035492897034,285.5268859863281,285.6549377441406,293.11334228515625,287.31884765625,293.1119689941406,297.1682434082031,285.5282592773437,1.0,0.5362768769264221,1.0,1.0,0.0,1.0,-2.9872264862060547,2.987220287322998,6.213442702573957e-06,1.8477007150650024,0.8771981000900269,0.8771981000900269,0.0,99.72135925292967,96.0,22913.705078125,-0.0,2031.45068359375,1.0,283.1499938964844,284.7214050292969,290.3565979003906,291.8546447753906,293.1499938964844,293.1499938964844,283.1499938964844,34649.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702656626701355,1.0,0.0,0.0,3.4809584617614746,3.480980634689331,8.085203830887622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4265.4775390625,0.0,1343.4732666015625,1895.4371337890625,0.0,1631.781494140625,0.8651351928710938,1.0,0.0,3.0,1.0,0.0
12045600,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.9990000128746032,0.5558688640594482,0.4530389308929443,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.803989827632904,0.2594879865646362,0.2471602708101272,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.803160548210144,0.2582318484783172,0.1820020526647567,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7352899312973022,0.1972306668758392,0.1887421905994415,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.7410435676574707,0.2020259201526641,0.9180458784103394,285.54132080078125,285.6499938964844,293.1499938964844,287.3460693359375,293.14862060546875,297.17236328125,285.54229736328125,1.0,0.5350141525268555,1.0,1.0,0.0,1.0,-2.983882665634156,2.983876466751098,6.199707513587782e-06,1.8457119464874268,0.8767361640930176,0.8767361640930176,0.0,98.6502914428711,84.0,22962.701171875,-0.0,2020.3017578125,1.0,283.1499938964844,284.73406982421875,290.38482666015625,291.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,34290.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066482305526733,1.0,0.0,0.0,3.461700916290283,3.4617228507995605,7.995992632459092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4275.7509765625,0.0,1321.4598388671875,1895.4371337890625,0.0,1663.6097412109375,0.8575399518013,1.0,0.0,3.0,1.0,0.0
12045660,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9990000128746032,0.556137204170227,0.4471045434474945,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8087234497070312,0.2606423497200012,0.24818916618824,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.8069716095924377,0.2584732174873352,0.1821282058954239,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569152832031,0.7388156652450562,0.1977392137050628,0.1891649812459945,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.7440037727355957,0.2019900679588318,0.9176014065742492,285.5575256347656,285.62506103515625,293.18560791015625,287.3723449707031,293.184326171875,297.17681884765625,285.5585021972656,1.0,0.5328042507171631,1.0,1.0,0.0,1.0,-2.9766950607299805,2.976688861846924,6.170025699248072e-06,1.8413233757019043,0.876700222492218,0.876700222492218,0.0,96.88817596435548,84.0,22966.9140625,-0.0,1999.1673583984373,1.0,283.1499938964844,284.7504577636719,290.40594482421875,291.9190673828125,293.1499938964844,293.1499938964844,283.1499938964844,33630.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097808718681335,1.0,0.0,0.0,3.4266507625579834,3.4266724586486816,7.834892130631488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4281.47509765625,0.0,1281.941650390625,1895.4371337890625,0.0,1688.7802734375,0.8516774773597717,1.0,0.0,3.0,1.0,0.0
12045720,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.9990000128746032,0.557311475276947,0.43914794921875,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.81453937292099,0.2617944777011871,0.2491949647665023,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56756591796875,0.8119330406188965,0.2587073743343353,0.1822338551282882,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.7434629201889038,0.198241040110588,0.1895603388547897,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.7481079697608948,0.2019567936658859,0.9170588254928588,285.5677795410156,285.62017822265625,293.2191772460937,287.3969116210937,293.21795654296875,297.18194580078125,285.568359375,1.0,0.5297784209251404,1.0,1.0,0.0,1.0,-2.96622085571289,2.966214656829834,6.126821062935051e-06,1.8348833322525024,0.8765672445297241,0.8765672445297241,0.0,94.53656768798828,87.0,22963.93359375,-0.0,1969.6390380859373,1.0,283.1499938964844,284.7599792480469,290.4231872558594,291.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,33240.3125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120556235313416,1.0,0.0,0.0,3.407095670700073,3.4071168899536133,7.745722427898727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4286.28125,0.0,1260.0701904296875,1895.4371337890625,0.0,1707.1617431640625,0.8439813256263733,1.0,0.0,3.0,1.0,0.0
12045780,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.9990000128746032,0.5591539740562439,0.4340557754039764,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.8186390995979309,0.2629623413085937,0.2502347528934479,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.8151693940162659,0.2589524090290069,0.1823610067367553,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7467364072799683,0.1987530589103698,0.1899854987859726,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.7508097887039185,0.2019427120685577,0.9167006015777588,285.582275390625,285.59747314453125,293.250732421875,287.4197998046875,293.24957275390625,297.1882629394531,285.5833435058594,1.0,0.5283154249191284,1.0,1.0,0.0,1.0,-2.96042275428772,2.960416555404663,6.102706265664892e-06,1.831173300743103,0.8768370747566223,0.8768370747566223,0.0,93.06843566894533,87.0,22960.6015625,-0.0,1952.5509033203125,1.0,283.1499938964844,284.7757568359375,290.43768310546875,291.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,32561.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134260535240173,1.0,0.0,0.0,3.372020959854126,3.372041702270508,7.587065624647948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4289.43212890625,0.0,1221.5684814453125,1895.4371337890625,0.0,1718.277099609375,0.8380825519561768,1.0,0.0,3.0,1.0,0.0
12045840,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948181152344,0.9990000128746032,0.5611023306846619,0.4306268990039825,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.8217788934707642,0.2641449570655823,0.2513088881969452,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.8174374103546143,0.2592078447341919,0.1825105100870132,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.7491933703422546,0.1992729604244232,0.1904388517141342,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.7526766061782837,0.2019394040107727,0.9165035486221312,285.59478759765625,285.5935363769531,293.2803649902344,287.4410400390625,293.279296875,297.1955871582031,285.59576416015625,1.0,0.527374267578125,1.0,1.0,0.0,1.0,-2.9574995040893555,2.957493543624878,6.090646820666734e-06,1.829346299171448,0.8770698308944702,0.8770698308944702,0.0,92.1158218383789,90.0,22991.81640625,-0.0,1942.8856201171875,1.0,283.1499938964844,284.7875671386719,290.4524841308594,291.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,32154.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142236232757568,1.0,0.0,0.0,3.3527426719665527,3.3527634143829346,7.500561309825571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4295.0478515625,0.0,1200.488037109375,1895.4371337890625,0.0,1724.76025390625,0.8304248452186584,1.0,0.0,3.0,1.0,0.0
12045900,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.612060546875,0.9990000128746032,0.563000500202179,0.4283338487148285,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8242660760879517,0.2653423547744751,0.2524064481258392,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.819045901298523,0.2594744861125946,0.182674378156662,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7510694861412048,0.1997999846935272,0.1909091919660568,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6113586425781,0.7539455890655518,0.2019402533769607,0.9163863062858582,285.6120300292969,285.572998046875,293.30810546875,287.4607238769531,293.3070983886719,297.2035522460937,285.6132507324219,1.0,0.5269047021865845,1.0,1.0,0.0,1.0,-2.956481695175171,2.9564757347106934,6.086449502618052e-06,1.828709483146668,0.8777088522911072,0.8777088522911072,0.0,91.50631713867188,90.0,23010.92578125,-0.0,1938.125,1.0,283.1499938964844,284.8055725097656,290.4674987792969,291.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,31463.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146525979042053,1.0,0.0,0.0,3.318156242370605,3.31817626953125,7.34661000478809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.65185546875,0.0,1163.5093994140625,1895.4371337890625,0.0,1728.2515869140625,0.8246079087257385,1.0,0.0,3.0,1.0,0.0
12045960,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.9990000128746032,0.5647251009941101,0.427024632692337,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8261898756027222,0.2665534317493438,0.2535291016101837,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.820087194442749,0.2597516775131225,0.1828546524047851,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.7524277567863464,0.2003332674503326,0.1913971304893493,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.754680871963501,0.2019448429346084,0.9163370132446288,285.6257629394531,285.5700988769531,293.3340759277344,287.4788818359375,293.3331298828125,297.2113647460937,285.6268310546875,1.0,0.5268446803092957,1.0,1.0,0.0,1.0,-2.957129955291748,2.9571239948272705,6.0891193243151065e-06,1.8291131258010864,0.8783039450645447,0.8783039450645447,0.0,91.19071197509766,93.0,23055.92578125,-0.0,1937.6104736328125,1.0,283.1499938964844,284.8184814453125,290.48358154296875,292.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,31047.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150020003318787,1.0,0.0,0.0,3.299537420272827,3.2995572090148926,7.264393957484572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4306.333984375,0.0,1143.6004638671875,1895.4371337890625,0.0,1731.0972900390625,0.8170792460441589,1.0,0.0,3.0,1.0,0.0
12046020,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.9990000128746032,0.5661882162094116,0.4265514314174652,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8276292085647583,0.2677788436412811,0.2546713054180145,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8206425905227661,0.2600404918193817,0.1830472201108932,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7533326148986816,0.2008732706308365,0.1918980777263641,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.7549567222595215,0.2019593864679336,0.916352927684784,285.6440734863281,285.5517272949219,293.3582458496094,287.4955444335937,293.3573608398437,297.2184143066406,285.6454162597656,1.0,0.5271323919296265,1.0,1.0,0.0,1.0,-2.9591972827911377,2.95919132232666,6.097639925428666e-06,1.8304022550582888,0.8792877793312073,0.8792877793312073,0.0,91.12310028076172,93.0,23085.357421875,-0.0,1940.70166015625,1.0,283.1499938964844,284.8375549316406,290.4994201660156,292.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,30353.6484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153388261795044,1.0,0.0,0.0,3.265599250793457,3.265618801116944,7.115723974493449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4311.666015625,0.0,1108.2821044921875,1895.4371337890625,0.0,1733.842529296875,0.8113866448402405,1.0,0.0,3.0,1.0,0.0
12046080,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.9990000128746032,0.5673684477806091,0.4267878830432892,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.8286597728729248,0.2690178155899048,0.2558355927467346,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.8207906484603882,0.2603398859500885,0.1832543015480041,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7538515329360962,0.2014194577932357,0.1924135982990265,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7548475861549377,0.2019832879304886,0.916452705860138,285.6585693359375,285.5500183105469,293.3807678222656,287.51080322265625,293.37994384765625,297.2242126464844,285.65972900390625,1.0,0.5277245044708252,1.0,1.0,0.0,1.0,-2.962531328201294,2.9625253677368164,6.111396942287684e-06,1.8324822187423704,0.8802269101142883,0.8802269101142883,0.0,91.26705169677734,96.0,23139.193359375,-0.0,1946.9722900390625,1.0,283.1499938964844,284.8511657714844,290.5154113769531,292.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,29933.12109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158281207084656,1.0,0.0,0.0,3.247652530670166,3.247671842575073,7.03772684573778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4318.78857421875,0.0,1089.5252685546875,1895.4371337890625,0.0,1737.8341064453125,0.8039937019348145,1.0,0.0,3.0,1.0,0.0
12046140,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777038574219,0.9990000128746032,0.5682761669158936,0.4276456236839294,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67724609375,0.8293291926383972,0.2702710032463074,0.2570170760154724,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.8205797076225281,0.260650634765625,0.1834719032049179,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.7540280818939209,0.2019722014665603,0.1929397732019424,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.7543995976448059,0.2020161896944046,0.916615664958954,285.6776428222656,285.5337219238281,293.4016418457031,287.524658203125,293.40087890625,297.2286376953125,285.6790466308594,1.0,0.52857905626297,1.0,1.0,0.0,1.0,-2.966949701309204,2.9669437408447266,6.12965231994167e-06,1.835238575935364,0.8815411329269409,0.8815411329269409,0.0,91.595947265625,96.0,23174.96875,-0.0,1956.0006103515625,1.0,283.1499938964844,284.8710021972656,290.5302124023437,292.0595397949219,293.1499938964844,293.1499938964844,283.1499938964844,29240.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164286971092224,1.0,0.0,0.0,3.2143845558166504,3.2144033908843994,6.894280772939965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4324.16455078125,0.0,1055.8424072265625,1895.4371337890625,0.0,1742.73828125,0.798433244228363,1.0,0.0,3.0,1.0,0.0
12046200,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.9990000128746032,0.5689259767532349,0.429025650024414,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922912597656,0.8297008872032166,0.2715373337268829,0.2582186460494995,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.8200746178627014,0.2609715759754181,0.1837025284767151,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7539223432540894,0.2025308459997177,0.1934785991907119,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7536746263504028,0.202056735754013,0.9168479442596436,285.692626953125,285.5332336425781,293.4209289550781,287.5372009277344,293.4202575683594,297.2316589355469,285.6937866210937,1.0,0.5296611785888672,1.0,1.0,0.0,1.0,-2.97232437133789,2.972318172454834,6.151895377115579e-06,1.8385913372039795,0.8828086853027344,0.8828086853027344,0.0,92.08244323730467,99.0,23234.1953125,-0.0,1967.4539794921875,1.0,283.1499938964844,284.8851013183594,290.5443725585937,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,28819.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172234058380127,1.0,0.0,0.0,3.197117328643799,3.1971359252929688,6.820409907959402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.10009765625,0.0,1038.211181640625,1895.4371337890625,0.0,1749.2369384765625,0.7911807298660278,1.0,0.0,3.0,1.0,0.0
12046260,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.9990000128746032,0.569339394569397,0.4308653771877289,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8298096656799316,0.2728172838687897,0.2594353556632995,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.8193092942237854,0.2613033056259155,0.1839421838521957,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7535679340362549,0.2030956596136093,0.1940261721611023,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7527076005935669,0.2021045982837677,0.9171282649040222,285.71221923828125,285.5190124511719,293.4387512207031,287.5484619140625,293.4381103515625,297.23345947265625,285.713623046875,1.0,0.5309391021728516,1.0,1.0,0.0,1.0,-2.978509426116944,2.9785032272338867,6.17754540144233e-06,1.84244966506958,0.8844362497329712,0.8844362497329712,0.0,92.70828247070312,99.0,23273.0078125,-0.0,1981.0177001953125,1.0,283.1499938964844,284.9054870605469,290.5567626953125,292.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,28131.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181133031845093,1.0,0.0,0.0,3.1644322872161865,3.1644504070281982,6.681668764940696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4335.98974609375,0.0,1006.0322265625,1895.4371337890625,0.0,1756.5263671875,0.7857351899147034,1.0,0.0,3.0,1.0,0.0
12046320,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.9990000128746032,0.5695306062698364,0.433086097240448,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.8297086358070374,0.2741097509860992,0.2606703639030456,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270812988281,0.8183368444442749,0.2616446316242218,0.1841935366392135,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7530161738395691,0.203665941953659,0.1945847272872924,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7515508532524109,0.2021587789058685,0.9174652099609376,285.7274475097656,285.5198059082031,293.4551086425781,287.5585021972656,293.4545288085937,297.2342224121094,285.7286682128906,1.0,0.5323866009712219,1.0,1.0,0.0,1.0,-2.98541259765625,2.9854063987731934,6.206237230799161e-06,1.8467553853988647,0.8860133290290833,0.8860133290290833,0.0,93.45252227783205,102.0,23334.80859375,-0.0,1996.4508056640625,1.0,283.1499938964844,284.919921875,290.5682067871094,292.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,27711.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191522121429443,1.0,0.0,0.0,3.1477324962615967,3.1477506160736084,6.611331855310709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4342.359375,0.0,989.388916015625,1895.4371337890625,0.0,1765.0516357421875,0.7785995602607727,1.0,0.0,3.0,1.0,0.0
12046380,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9990000128746032,0.5695160031318665,0.4356432259082794,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.829422652721405,0.2754152417182922,0.261918693780899,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469482421875,0.8171798586845398,0.2619962096214294,0.184452623128891,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.7522915005683899,0.204241931438446,0.1951504349708557,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.7502298355102539,0.2022194117307663,0.9178396463394164,285.7474060058594,285.5075378417969,293.4700927734375,287.5673522949219,293.4695739746094,297.2341003417969,285.7488708496094,1.0,0.5339794754981995,1.0,1.0,0.0,1.0,-2.992918968200684,2.992912769317627,6.237511570361676e-06,1.8514364957809448,0.8879361748695374,0.8879361748695374,0.0,94.30235290527344,102.0,23374.140625,-0.0,2013.5150146484373,1.0,283.1499938964844,284.9407653808594,290.57769775390625,292.1219787597656,293.1499938964844,293.1499938964844,283.1499938964844,27028.8828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202261686325073,1.0,0.0,0.0,3.115487098693848,3.115504741668701,6.476572593783203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4346.51171875,0.0,958.5427856445312,1895.4371337890625,0.0,1773.8824462890625,0.7732383012771606,1.0,0.0,3.0,1.0,0.0
12046440,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9990000128746032,0.5693027973175049,0.4384727478027344,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.8289963603019714,0.2767326831817627,0.2631838619709015,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.8158815503120422,0.2623568773269653,0.1847223937511444,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76220703125,0.7514370679855347,0.2048230916261673,0.1957258582115173,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621765136719,0.7487885355949402,0.2022860199213028,0.9182634949684144,285.7628173828125,285.5096435546875,293.4837646484375,287.5750732421875,293.4832763671875,297.2333374023437,285.7640380859375,1.0,0.5356981158256531,1.0,1.0,0.0,1.0,-3.000963926315308,3.000957727432251,6.271119218581589e-06,1.8564529418945312,0.8898032307624817,0.8898032307624817,0.0,95.24115753173828,105.0,23436.38671875,-0.0,2032.0357666015625,1.0,283.1499938964844,284.9554138183594,290.5863037109375,292.13507080078125,293.1499938964844,293.1499938964844,283.1499938964844,26610.865234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721390426158905,1.0,0.0,0.0,3.0992000102996826,3.099217414855957,6.409032948795357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4352.17724609375,0.0,942.722900390625,1895.4371337890625,0.0,1783.476806640625,0.7661857008934021,1.0,0.0,3.0,1.0,0.0
12046500,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.9990000128746032,0.5688996315002441,0.4415437281131744,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8284459114074707,0.2780627608299255,0.2644610106945038,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.814454972743988,0.2627273499965668,0.1849988400936126,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7504692673683167,0.2054098546504974,0.1963073015213012,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.7472440004348755,0.202359139919281,0.9187198877334596,285.7830810546875,285.4992370605469,293.49615478515625,287.58172607421875,293.4957275390625,297.232177734375,285.7845458984375,1.0,0.5375241637229919,1.0,1.0,0.0,1.0,-3.0094566345214844,3.009450435638428,6.306696377578192e-06,1.8617477416992188,0.8920034766197205,0.8920034766197205,0.0,96.2599639892578,105.0,23474.353515625,-0.0,2051.830810546875,1.0,283.1499938964844,284.9767150878906,290.59307861328125,292.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,25935.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225356698036194,1.0,0.0,0.0,3.067220449447632,3.067237377166748,6.277450665947981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4355.52783203125,0.0,913.0278930664062,1895.4371337890625,0.0,1792.934814453125,0.7608705163002014,1.0,0.0,3.0,1.0,0.0
12046560,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.9990000128746032,0.5682762265205383,0.4448011517524719,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.8278098106384277,0.2794045805931091,0.2657539546489715,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8129366040229797,0.2631065547466278,0.1852851510047912,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7494250535964966,0.2060016840696334,0.1968975961208343,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.7456355690956116,0.2024426162242889,0.919230341911316,285.798583984375,285.5026550292969,293.5073547363281,287.5873413085937,293.5069580078125,297.2308044433594,285.7998046875,1.0,0.5394437909126282,1.0,1.0,0.0,1.0,-3.018362045288086,3.01835560798645,6.344111170619726e-06,1.867298483848572,0.8941429853439331,0.8941429853439331,0.0,97.34477996826172,108.0,23535.576171875,-0.0,2072.784912109375,1.0,283.1499938964844,284.9915771484375,290.59912109375,292.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,25520.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237290740013123,1.0,0.0,0.0,3.051193952560425,3.051210641860962,6.212021048668248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4360.4892578125,0.0,897.8848266601562,1895.4371337890625,0.0,1802.8121337890625,0.7538676261901855,1.0,0.0,3.0,1.0,0.0
12046620,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.9990000128746032,0.5674394369125366,0.448215514421463,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8271027207374573,0.2807592749595642,0.2670580446720123,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.8113369941711426,0.263495534658432,0.1855774670839309,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.7483189105987549,0.2065993398427963,0.1974932253360748,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.7439813017845154,0.2025377005338668,0.9197935461997986,285.8191223144531,285.4940185546875,293.5174255371094,287.5920104980469,293.51708984375,297.2294921875,285.82061767578125,1.0,0.5414427518844604,1.0,1.0,0.0,1.0,-3.027615547180176,3.02760910987854,6.383106665452942e-06,1.873064994812012,0.8966037034988403,0.8966037034988403,0.0,98.4872817993164,108.0,23570.880859375,-0.0,2094.760009765625,1.0,283.1499938964844,285.0132751464844,290.6034851074219,292.16241455078125,293.1499938964844,293.1499938964844,283.1499938964844,24851.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248690128326416,1.0,0.0,0.0,3.019287109375,3.019303560256958,6.082780714677938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4363.0595703125,0.0,869.1605224609375,1895.4371337890625,0.0,1812.267333984375,0.7485556602478027,1.0,0.0,3.0,1.0,0.0
12046680,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9990000128746032,0.5664103627204895,0.4517511427402496,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.826350748538971,0.2821256816387176,0.2683776319026947,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8096801042556763,0.2638930380344391,0.1858792006969452,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.7471758127212524,0.207202136516571,0.1980973482131958,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.7423035502433777,0.2026402503252029,0.9204152822494508,285.83477783203125,285.4987487792969,293.52642822265625,287.595703125,293.526123046875,297.2285461425781,285.83599853515625,1.0,0.5435110926628113,1.0,1.0,0.0,1.0,-3.03718900680542,3.037182569503784,6.423577360692434e-06,1.879029870033264,0.8989970684051514,0.8989970684051514,0.0,99.67823791503906,111.0,23629.962890625,-0.0,2117.67333984375,1.0,283.1499938964844,285.0284118652344,290.6073303222656,292.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,24438.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260340452194214,1.0,0.0,0.0,3.0032808780670166,3.0032970905303955,6.018457838763425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4367.35400390625,0.0,854.4856567382812,1895.4371337890625,0.0,1821.9508056640625,0.7415482401847839,1.0,0.0,3.0,1.0,0.0
12046740,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9990000128746032,0.5652123689651489,0.455406129360199,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8255512118339539,0.2835041284561157,0.2697074115276336,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.8079586029052734,0.2642996907234192,0.1861862242221832,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.7459938526153564,0.2078101933002472,0.1987060606479644,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.7405962944030762,0.2027471363544464,0.921062171459198,285.8556823730469,285.49169921875,293.534423828125,287.5985412597656,293.5341491699219,297.2281799316406,285.857177734375,1.0,0.5456375479698181,1.0,1.0,0.0,1.0,-3.047009229660034,3.0470027923583984,6.465225851570722e-06,1.8851473331451416,0.9017038941383362,0.9017038941383362,0.0,100.9160614013672,111.0,23661.60546875,-0.0,2141.40234375,1.0,283.1499938964844,285.0506286621094,290.60968017578125,292.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,23778.38671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271278500556946,1.0,0.0,0.0,2.9712631702423096,2.9712789058685303,5.890817078579857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4369.1943359375,0.0,826.5806274414062,1895.4371337890625,0.0,1831.0611572265625,0.7361978888511658,1.0,0.0,3.0,1.0,0.0
12046800,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.9990000128746032,0.5638596415519714,0.4591513574123382,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8247255086898804,0.2848930656909942,0.2710516154766083,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8061919212341309,0.2647141814231872,0.186502143740654,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.7447933554649353,0.2084226012229919,0.1993224918842315,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.7388756275177002,0.202854722738266,0.9217352271080016,285.8715209960937,285.4976806640625,293.5414428710937,287.6005554199219,293.5412292480469,297.2284545898437,285.87274169921875,1.0,0.5478136539459229,1.0,1.0,0.0,1.0,-3.0570507049560547,3.057044267654419,6.507953457912663e-06,1.891401648521424,0.9043373465538024,0.9043373465538024,0.0,102.19300079345705,99.0,23717.55859375,-0.0,2165.87255859375,1.0,283.1499938964844,285.0660705566406,290.6116638183594,292.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,23367.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282355427742004,1.0,0.0,0.0,2.955120801925659,2.95513653755188,5.826983624501736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4372.86181640625,0.0,812.255859375,1895.4371337890625,0.0,1840.305419921875,0.7351508736610413,1.0,0.0,3.0,1.0,0.0
12046860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.9990000128746032,0.5625982880592346,0.4584375917911529,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.8263450264930725,0.286258339881897,0.2723438441753387,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.8070191740989685,0.2651010155677795,0.1867773979902267,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7458221316337585,0.2090105563402176,0.1998833566904068,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7393309473991394,0.2029328495264053,0.9221247434616088,285.87432861328125,285.4921569824219,293.547607421875,287.6017761230469,293.5473937988281,297.2294616699219,285.8744201660156,1.0,0.5477779507637024,1.0,1.0,0.0,1.0,-3.0597822666168213,3.0597755908966064,6.5199551499972586e-06,1.89328932762146,0.9069745540618896,0.9069745540618896,0.0,102.07806396484376,99.0,23772.5078125,-0.0,2170.126220703125,1.0,283.1499938964844,285.0660400390625,290.6141662597656,292.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,23391.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295328974723816,1.0,0.0,0.0,2.9652841091156006,2.9652998447418213,5.867133268111502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4377.6337890625,0.0,819.8314208984375,1895.4371337890625,0.0,1851.1558837890625,0.7349468469619751,1.0,0.0,3.0,1.0,0.0
12046920,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.9990000128746032,0.5619702935218811,0.4547562301158905,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8295799493789673,0.2875958979129791,0.2735767662525177,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8095231652259827,0.2654560208320617,0.1870058625936508,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7483317255973816,0.2095724493265152,0.2003859281539917,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.7412184476852417,0.2029834985733032,0.9222213625907898,285.8741455078125,285.49932861328125,293.55291748046875,287.6022644042969,293.552734375,297.23101806640625,285.8739624023437,1.0,0.5466663241386414,1.0,1.0,0.0,1.0,-3.057365655899048,3.057358980178833,6.509822014777456e-06,1.8918750286102293,0.9094418287277222,0.9094418287277222,0.0,101.02230834960938,102.0,23776.86328125,-0.0,2160.305908203125,1.0,283.1499938964844,285.0650939941406,290.61474609375,292.1918640136719,293.1499938964844,293.1499938964844,283.1499938964844,23294.87109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308017015457153,1.0,0.0,0.0,2.968031167984009,2.968046903610229,5.87800911944214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4378.3134765625,0.0,821.2590942382812,1895.4371337890625,0.0,1861.7908935546875,0.7384608387947083,1.0,0.0,3.0,1.0,0.0
12046980,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655700683594,0.9990000128746032,0.5618135333061218,0.4534266591072082,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.831502377986908,0.2889173626899719,0.2748156487941742,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.810631275177002,0.2657904624938965,0.1872359961271286,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7496402263641357,0.2101206183433532,0.2008959800004959,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7419337630271912,0.2030253261327743,0.9223619699478148,285.8655700683594,285.4951171875,293.5574645996094,287.6020812988281,293.55731201171875,297.2323608398437,285.8652038574219,1.0,0.5468613505363464,1.0,1.0,0.0,1.0,-3.058539867401123,3.058533191680908,6.514637334475992e-06,1.892505884170532,0.9118665456771852,0.9118665456771852,0.0,100.69084930419922,102.0,23829.921875,-0.0,2160.6767578125,1.0,283.1499938964844,285.0539245605469,290.6142578125,292.19488525390625,293.1499938964844,293.1499938964844,283.1499938964844,23565.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320067882537842,1.0,0.0,0.0,2.9930291175842285,2.9930453300476074,5.977440196147654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4381.2431640625,0.0,841.4304809570312,1895.4371337890625,0.0,1871.9140625,0.7418403625488281,1.0,0.0,3.0,1.0,0.0
12047040,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.9990000128746032,0.5616295337677002,0.4533208012580871,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.8327242136001587,0.2902232110500335,0.276050865650177,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.8110105991363525,0.2661046683788299,0.1874600499868393,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.7503027319908142,0.2106526046991348,0.2014038860797882,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.7420271635055542,0.2030562758445739,0.9225170016288756,285.8616027832031,285.5033569335937,293.5613098144531,287.60125732421875,293.5611877441406,297.2333679199219,285.8613586425781,1.0,0.5473500490188599,1.0,1.0,0.0,1.0,-3.061564445495605,3.0615580081939697,6.527524419652764e-06,1.8943803310394287,0.9141716361045836,0.9141716361045836,0.0,100.74107360839844,105.0,23875.41796875,-0.0,2166.329833984375,1.0,283.1499938964844,285.0482177734375,290.6127014160156,292.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,23663.546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331157326698303,1.0,0.0,0.0,3.007416248321533,3.007432460784912,6.035043611518631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4382.98193359375,0.0,852.8248291015625,1895.4371337890625,0.0,1881.2479248046875,0.7481666803359985,1.0,0.0,3.0,1.0,0.0
