time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047100,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.9990000128746032,0.5612934231758118,0.4539360702037811,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.8335262537002563,0.2915128767490387,0.2772810161113739,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514404296875,0.810958206653595,0.2663983106613159,0.1876774132251739,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.7505744695663452,0.2111669778823852,0.2019050568342209,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7417476177215576,0.2030728906393051,0.9226592183113098,285.8512268066406,285.5003356933594,293.5645446777344,287.599853515625,293.5644226074219,297.2340393066406,285.85064697265625,1.0,0.5481109023094177,1.0,1.0,0.0,1.0,-3.0656235218048096,3.0656168460845947,6.54484620099538e-06,1.896899461746216,0.9164371490478516,0.9164371490478516,0.0,101.01237487792967,105.0,23955.853515625,-0.0,2174.998046875,1.0,283.1499938964844,285.0339660644531,290.6116027832031,292.1995544433594,293.1499938964844,293.1499938964844,283.1499938964844,24089.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343013286590576,1.0,0.0,0.0,3.041539192199707,3.041555643081665,6.17277066794486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4387.224609375,0.0,881.47119140625,1895.4371337890625,0.0,1891.2462158203125,0.7537462115287781,1.0,0.0,3.0,1.0,0.0
12047160,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.9990000128746032,0.5607389807701111,0.4551882147789001,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.8339517712593079,0.2927890419960022,0.2785013318061828,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.8105196356773376,0.2666745185852051,0.1878844499588012,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7504949569702148,0.2116651982069015,0.2023951560258865,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7411331534385681,0.2030740529298782,0.9227580428123474,285.844970703125,285.509521484375,293.5671691894531,287.597900390625,293.56707763671875,297.2344665527344,285.8445739746094,1.0,0.5491012334823608,1.0,1.0,0.0,1.0,-3.070525646209717,3.070518970489502,6.565800958924228e-06,1.899943709373474,0.918556809425354,0.918556809425354,0.0,101.4779052734375,93.0,24018.291015625,-0.0,2186.216552734375,1.0,283.1499938964844,285.0252990722656,290.6099548339844,292.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,24310.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355203628540039,1.0,0.0,0.0,3.062985181808472,3.063001871109009,6.260127065615961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4389.70849609375,0.0,899.4956665039062,1895.4371337890625,0.0,1901.5477294921875,0.7617786526679993,1.0,0.0,3.0,1.0,0.0
12047220,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.9990000128746032,0.560221254825592,0.4523664116859436,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.8366613984107971,0.2940386533737182,0.2796632647514343,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.8123916387557983,0.2669215202331543,0.1880461722612381,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.752509355545044,0.212134763598442,0.2028237730264663,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.7425299882888794,0.2030462920665741,0.92256498336792,285.83062744140625,285.50750732421875,293.5692749023437,287.5954895019531,293.5692138671875,297.2348937988281,285.8294677734375,1.0,0.5480297207832336,1.0,1.0,0.0,1.0,-3.0686569213867188,3.068650245666504,6.558143468282651e-06,1.898958683013916,0.9205910563468932,0.9205910563468932,0.0,100.67737579345705,93.0,24070.546875,-0.0,2178.659912109375,1.0,283.1499938964844,285.0066833496094,290.60845947265625,292.2048034667969,293.1499938964844,293.1499938964844,283.1499938964844,24837.578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368637323379517,1.0,0.0,0.0,3.1025047302246094,3.1025216579437256,6.42270833850489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4392.7998046875,0.0,934.1029052734376,1895.4371337890625,0.0,1912.9239501953125,0.7686600685119629,1.0,0.0,3.0,1.0,0.0
12047280,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.9990000128746032,0.5602877736091614,0.4468570947647095,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.8409343361854553,0.2952664792537689,0.2807711064815521,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8157598376274109,0.2671448588371277,0.1881662905216217,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.7559540867805481,0.2125815600156784,0.2031974196434021,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.7452878355979919,0.2029997855424881,0.922118067741394,285.8169250488281,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2353515625,285.8157653808594,1.0,0.546010434627533,1.0,1.0,0.0,1.0,-3.06213903427124,3.0621323585510254,6.5304411691613495e-06,1.8949817419052124,0.9223891496658324,0.9223891496658324,0.0,99.04174041748048,96.0,24067.515625,-0.0,2158.460205078125,1.0,283.1499938964844,284.9912414550781,290.6050109863281,292.2031555175781,293.1499938964844,293.1499938964844,283.1499938964844,25141.734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380901575088501,1.0,0.0,0.0,3.127962350845337,3.127979755401612,6.52854453164764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.671875,0.0,956.6126098632812,1895.4371337890625,0.0,1923.331787109375,0.7776684165000916,1.0,0.0,3.0,1.0,0.0
12047340,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.9990000128746032,0.5607923269271851,0.4439473748207092,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8437417149543762,0.2964891791343689,0.2818953096866607,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.8176312446594238,0.2673609554767608,0.1882972866296768,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7580409049987793,0.2130226790904998,0.2035862654447555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.7467434406280518,0.2029567956924438,0.9217740893363952,285.79852294921875,285.51629638671875,293.5721740722656,287.5893859863281,293.5721435546875,297.23565673828125,285.7973937988281,1.0,0.5454111695289612,1.0,1.0,0.0,1.0,-3.0597128868103027,3.059706449508667,6.519876023958204e-06,1.893359899520874,0.9240955114364624,0.9240955114364624,0.0,98.20537567138672,96.0,24107.359375,-0.0,2149.787353515625,1.0,283.1499938964844,284.9697265625,290.6005554199219,292.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,25739.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391483783721924,1.0,0.0,0.0,3.170278310775757,3.170296192169189,6.706379167553678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4392.53857421875,0.0,995.3995361328124,1895.4371337890625,0.0,1932.3287353515625,0.785232424736023,1.0,0.0,3.0,1.0,0.0
12047400,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.9990000128746032,0.5612455010414124,0.4424663782119751,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870178222656,0.8457192182540894,0.2977094054222107,0.2830293774604797,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.8186801671981812,0.2675721943378448,0.1884338557720184,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872314453125,0.7593574523925781,0.2134579271078109,0.2039837837219238,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.7474685907363892,0.2029152363538742,0.9215100407600404,285.7868347167969,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2358703613281,285.7860107421875,1.0,0.5452060103416443,1.0,1.0,0.0,1.0,-3.05959701538086,3.059590578079224,6.519345788547071e-06,1.893268704414368,0.9256415963172911,0.9256415963172911,0.0,97.81243896484376,99.0,24139.73828125,-0.0,2147.532958984375,1.0,283.1499938964844,284.9559936523437,290.5953369140625,292.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,26094.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400209307670593,1.0,0.0,0.0,3.197723627090454,3.197741985321045,6.822997420385946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4392.4423828125,0.0,1020.8699951171876,1895.4371337890625,0.0,1939.7589111328125,0.794728696346283,1.0,0.0,3.0,1.0,0.0
12047460,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9990000128746032,0.5615300536155701,0.4418816566467285,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8471665978431702,0.2989269495010376,0.2841723561286926,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8192143440246582,0.2677785158157348,0.1885755807161331,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.7601801156997681,0.2138867229223251,0.2043862342834472,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.7477272748947144,0.2028710842132568,0.9212937355041504,285.7713317871094,285.5262756347656,293.57373046875,287.5819396972656,293.5736999511719,297.2359619140625,285.7703552246094,1.0,0.5453615784645081,1.0,1.0,0.0,1.0,-3.0609257221221924,3.0609192848205566,6.524979653477203e-06,1.8940776586532595,0.9271253347396852,0.9271253347396852,0.0,97.69312286376952,99.0,24202.974609375,-0.0,2149.27294921875,1.0,283.1499938964844,284.9366760253906,290.5909729003906,292.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,26735.22265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408908605575562,1.0,0.0,0.0,3.24133849143982,3.2413573265075684,7.010389140305051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4394.7099609375,0.0,1062.7073974609375,1895.4371337890625,0.0,1947.177001953125,0.8026080131530762,1.0,0.0,3.0,1.0,0.0
12047520,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.9990000128746032,0.5615848302841187,0.4420822858810425,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8481372594833374,0.3001438081264496,0.285319447517395,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8192929029464722,0.2679822444915771,0.1887187659740448,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.7605600357055664,0.2143104672431945,0.2047895938158035,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76153564453125,0.7475674748420715,0.2028229534626007,0.9210931062698364,285.7611694335937,285.537353515625,293.5741577148437,287.5778503417969,293.5741577148437,297.23590087890625,285.760498046875,1.0,0.545824408531189,1.0,1.0,0.0,1.0,-3.0634653568267822,3.0634589195251465,6.535788088513073e-06,1.895640969276428,0.9284415245056152,0.9284415245056152,0.0,97.81134796142578,102.0,24250.408203125,-0.0,2154.409912109375,1.0,283.1499938964844,284.9242248535156,290.5865478515625,292.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,27121.482421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417425513267517,1.0,0.0,0.0,3.2695770263671875,3.2695958614349365,7.133069175324636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4395.59375,0.0,1090.177978515625,1895.4371337890625,0.0,1954.44921875,0.8123021125793457,1.0,0.0,3.0,1.0,0.0
12047580,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9990000128746032,0.5613722801208496,0.4429450333118438,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8487067222595215,0.3013595342636108,0.2864747643470764,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8189930319786072,0.2681832015514374,0.1888669580221176,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.760569155216217,0.2147291898727417,0.2051967084407806,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.747057318687439,0.202769249677658,0.9209110736846924,285.747314453125,285.5370788574219,293.5744323730469,287.57354736328125,293.5744323730469,297.2356262207031,285.7464904785156,1.0,0.5465500950813293,1.0,1.0,0.0,1.0,-3.067051410675049,3.067044734954834,6.551079422933981e-06,1.8978561162948608,0.9297059178352356,0.9297059178352356,0.0,98.13079833984376,102.0,24325.32421875,-0.0,2162.47412109375,1.0,283.1499938964844,284.9063720703125,290.5828552246094,292.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,27789.73046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426995038986206,1.0,0.0,0.0,3.3135128021240234,3.3135323524475098,7.326062814172474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4398.63427734375,0.0,1134.27490234375,1895.4371337890625,0.0,1962.6317138671875,0.820261538028717,1.0,0.0,3.0,1.0,0.0
12047640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7385559082031,0.9990000128746032,0.5608797669410706,0.4443874657154083,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8489207029342651,0.3025754690170288,0.287633329629898,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8183591961860657,0.268383115530014,0.1890164315700531,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7602514624595642,0.2151439040899276,0.2056038826704025,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7462389469146729,0.2027095854282379,0.9207241535186768,285.7385559082031,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.23516845703125,285.7380065917969,1.0,0.5474987626075745,1.0,1.0,0.0,1.0,-3.071506261825561,3.0714995861053467,6.5701101448212285e-06,1.900612235069275,0.9308097958564758,0.9308097958564758,0.0,98.62621307373048,105.0,24383.22265625,-0.0,2173.032958984375,1.0,283.1499938964844,284.89520263671875,290.57891845703125,292.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,28194.515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437036037445068,1.0,0.0,0.0,3.341782808303833,3.34180235862732,7.451603210029134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4400.1982421875,0.0,1163.06591796875,1895.4371337890625,0.0,1971.2310791015625,0.8299696445465088,1.0,0.0,3.0,1.0,0.0
12047700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.9990000128746032,0.5601016283035278,0.4463135302066803,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.8488441109657288,0.3037906587123871,0.2887988984584808,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.817453145980835,0.2685812413692474,0.1891704052686691,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7596682906150818,0.215554341673851,0.2060138434171676,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7451708316802979,0.2026427090167999,0.9205392599105836,285.7261962890625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2346496582031,285.7255249023437,1.0,0.5486375689506531,1.0,1.0,0.0,1.0,-3.076710700988769,3.076704263687134,6.5923850343097e-06,1.9038350582122805,0.931873083114624,0.931873083114624,0.0,99.2706298828125,105.0,24466.107421875,-0.0,2185.748779296875,1.0,283.1499938964844,284.8788146972656,290.575439453125,292.1942749023437,293.1499938964844,293.1499938964844,283.1499938964844,28880.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448379993438721,1.0,0.0,0.0,3.3854422569274902,3.385462522506714,7.647581696801353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4403.7001953125,0.0,1208.8651123046875,1895.4371337890625,0.0,1980.9619140625,0.8378651142120361,1.0,0.0,3.0,1.0,0.0
12047760,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.9990000128746032,0.5590439438819885,0.448666512966156,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8485109210014343,0.3050063252449035,0.2899667024612427,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8163045048713684,0.2687790989875793,0.1893253773450851,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.7588522434234619,0.2159613668918609,0.2064231634140014,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7438836693763733,0.2025681138038635,0.9203354120254515,285.71875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.23419189453125,285.7182922363281,1.0,0.5499374270439148,1.0,1.0,0.0,1.0,-3.082530975341797,3.082524299621582,6.617344297410455e-06,1.907441258430481,0.9327836036682128,0.9327836036682128,0.0,100.04719543457033,108.0,24531.28515625,-0.0,2200.310546875,1.0,283.1499938964844,284.8688659667969,290.5715026855469,292.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,29295.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460180521011353,1.0,0.0,0.0,3.4132542610168457,3.4132747650146484,7.773749644002237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4405.6572265625,0.0,1238.4703369140625,1895.4371337890625,0.0,1991.1019287109373,0.8474692702293396,1.0,0.0,3.0,1.0,0.0
12047820,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.9990000128746032,0.5577185750007629,0.4513680040836334,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.8479762673377991,0.3062210083007812,0.2911400198936462,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8149629235267639,0.2689753770828247,0.189484030008316,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.7578550577163696,0.2163643091917038,0.2068341821432113,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.7424259781837463,0.2024841159582138,0.92011821269989,285.7077331542969,285.5592041015625,293.5752868652344,287.55548095703125,293.5752868652344,297.2339172363281,285.7071533203125,1.0,0.5513718724250793,1.0,1.0,0.0,1.0,-3.0888702869415283,3.088863611221313,6.644586392212659e-06,1.9113703966140747,0.9336654543876648,0.9336654543876648,0.0,100.9342803955078,108.0,24619.658203125,-0.0,2216.44677734375,1.0,283.1499938964844,284.8538513183594,290.56793212890625,292.1954040527344,293.1499938964844,293.1499938964844,283.1499938964844,29992.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473075985908508,1.0,0.0,0.0,3.4562928676605225,3.4563138484954834,7.971028139763803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4409.41845703125,0.0,1285.5867919921875,1895.4371337890625,0.0,2002.2041015625,0.8552173972129822,1.0,0.0,3.0,1.0,0.0
12047880,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.9990000128746032,0.5561397075653076,0.4543800055980682,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.8472633361816406,0.3074358105659485,0.2923142910003662,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.813445508480072,0.2691714763641357,0.1896430253982544,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7566989660263062,0.2167639434337616,0.2072436809539795,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7408177852630615,0.2023899108171463,0.9198667407035828,285.701416015625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.23394775390625,285.7010803222656,1.0,0.5529190897941589,1.0,1.0,0.0,1.0,-3.095623254776001,3.095616579055786,6.673671123280656e-06,1.9155569076538088,0.9344034194946288,0.9344034194946288,0.0,101.92060089111328,96.0,24690.056640625,-0.0,2233.9228515625,1.0,283.1499938964844,284.8450012207031,290.5638427734375,292.1953125,293.1499938964844,293.1499938964844,283.1499938964844,30412.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486151456832886,1.0,0.0,0.0,3.4834513664245605,3.48347282409668,8.096788519651454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4411.634765625,0.0,1315.7515869140625,1895.4371337890625,0.0,2013.4822998046875,0.8646697998046875,1.0,0.0,3.0,1.0,0.0
12047940,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.9990000128746032,0.5546090006828308,0.4530401527881622,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.8491116166114807,0.3086359798908233,0.2934390902519226,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8143860101699829,0.2693530619144439,0.1897654384374618,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.757854700088501,0.2171465307474136,0.2076001316308975,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.7413672804832458,0.202271893620491,0.919330894947052,285.6892395019531,285.5694885253906,293.5763854980469,287.546630859375,293.5763854980469,297.23443603515625,285.68829345703125,1.0,0.5523096919059753,1.0,1.0,0.0,1.0,-3.0952394008636475,3.0952327251434326,6.672342806268716e-06,1.9154884815216064,0.9350892901420592,0.9350892901420592,0.0,101.55733489990234,96.0,24739.560546875,-0.0,2231.289794921875,1.0,283.1499938964844,284.828857421875,290.5599365234375,292.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,31118.009765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499770522117615,1.0,0.0,0.0,3.525655031204224,3.525676965713501,8.294169902001158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4413.75048828125,0.0,1363.8953857421875,1895.4371337890625,0.0,2025.2525634765625,0.8722192049026489,1.0,0.0,3.0,1.0,0.0
12048000,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.9990000128746032,0.5537037253379822,0.4487840831279754,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.8527125120162964,0.3098253011703491,0.2945182919502258,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.8169590830802917,0.2695242464542389,0.1898543387651443,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784362792969,0.7605791687965393,0.217517465353012,0.20790995657444,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.7433701157569885,0.2021432071924209,0.918558955192566,285.677978515625,285.5799255371094,293.5773620605469,287.5423889160156,293.57733154296875,297.2348022460937,285.67706298828125,1.0,0.5506740808486938,1.0,1.0,0.0,1.0,-3.089927196502685,3.0899205207824707,6.6495717874204274e-06,1.9122531414031985,0.93556410074234,0.93556410074234,0.0,100.28231811523438,84.0,24735.16015625,-0.0,2214.90576171875,1.0,283.1499938964844,284.8160095214844,290.5544738769531,292.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,31543.349609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751140296459198,1.0,0.0,0.0,3.55188512802124,3.5519073009490967,8.418042511948443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4411.9765625,0.0,1394.27685546875,1895.4371337890625,0.0,2035.3243408203125,0.8814569711685181,1.0,0.0,3.0,1.0,0.0
12048060,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.9990000128746032,0.5535704493522644,0.4422869682312011,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.8577706217765808,0.3110061287879944,0.2955680191516876,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8208073377609253,0.2696868181228637,0.1899216622114181,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.7645987272262573,0.2178799211978912,0.2081893533468246,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.7465741634368896,0.2020178139209747,0.9176706671714784,285.6612854003906,285.5784912109375,293.5786437988281,287.5383605957031,293.5785827636719,297.2347717285156,285.6600341796875,1.0,0.5481352210044861,1.0,1.0,0.0,1.0,-3.0809571743011475,3.0809504985809326,6.611105163756292e-06,1.9067347049713133,0.9359625577926636,0.9359625577926636,0.0,98.3326187133789,84.0,24725.521484375,-0.0,2188.434814453125,1.0,283.1499938964844,284.7967529296875,290.5481872558594,292.1865234375,293.1499938964844,293.1499938964844,283.1499938964844,32258.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520191669464111,1.0,0.0,0.0,3.5929622650146484,3.592985153198242,8.613876048002567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4410.15185546875,0.0,1443.07177734375,1895.4371337890625,0.0,2042.9453125,0.8887439370155334,1.0,0.0,3.0,1.0,0.0
12048120,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5542936325073242,0.4338126182556152,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.8642512559890747,0.3121828138828277,0.2965908348560333,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.825833797454834,0.2698440551757812,0.1899685710668563,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.7698712348937988,0.2182372212409973,0.2084418535232544,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7509515881538391,0.2019068449735641,0.9167259335517884,285.64715576171875,285.5880126953125,293.5803527832031,287.5346069335937,293.5802917480469,297.234375,285.6459655761719,1.0,0.5448179244995117,1.0,1.0,0.0,1.0,-3.068825483322144,3.068819046020508,6.559206667589024e-06,1.8992425203323364,0.936157524585724,0.936157524585724,0.0,95.81591033935548,87.0,24676.189453125,-0.0,2153.497314453125,1.0,283.1499938964844,284.7818908691406,290.5407409667969,292.1772155761719,293.1499938964844,293.1499938964844,283.1499938964844,32686.857421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524595856666565,1.0,0.0,0.0,3.618029117584229,3.618052244186402,8.734486982575618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4405.5087890625,0.0,1473.3170166015625,1895.4371337890625,0.0,2046.7677001953125,0.8977138996124268,1.0,0.0,3.0,1.0,0.0
12048180,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.9990000128746032,0.555625319480896,0.4282761216163635,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8689959049224854,0.3133707344532013,0.2976486384868622,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8292321562767029,0.2700100541114807,0.190040186047554,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.7735687494277954,0.2186043113470077,0.2087278962135315,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.7538853287696838,0.2018281817436218,0.9160366654396056,285.6306457519531,285.5856018066406,293.5824890136719,287.5311279296875,293.5824279785156,297.2339172363281,285.6296691894531,1.0,0.543095052242279,1.0,1.0,0.0,1.0,-3.061598062515259,3.061591386795044,6.528065114252968e-06,1.8946099281311035,0.9363129138946532,0.9363129138946532,0.0,94.20641326904295,87.0,24670.798828125,-0.0,2132.246337890625,1.0,283.1499938964844,284.7636108398437,290.5336303710937,292.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,33407.0390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525222301483154,1.0,0.0,0.0,3.657829761505127,3.657853364944458,8.927714247874974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4403.20068359375,0.0,1522.4544677734375,1895.4371337890625,0.0,2047.311767578125,0.9047030210494996,1.0,0.0,3.0,1.0,0.0
12048240,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.9990000128746032,0.5570084452629089,0.4244707226753235,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.8726744651794434,0.3145712018013,0.2987344861030578,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.8316584825515747,0.2701850533485412,0.1901303976774215,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.7763033509254456,0.2189794778823852,0.2090398371219635,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7559443712234497,0.2017727196216583,0.9155569672584534,285.6207580566406,285.5939025878906,293.5851745605469,287.52801513671875,293.5850830078125,297.2339782714844,285.6200561523437,1.0,0.5419207215309143,1.0,1.0,0.0,1.0,-3.057401657104492,3.0573952198028564,6.510093498945935e-06,1.891959309577942,0.9363453388214112,0.9363453388214112,0.0,93.13336944580078,90.0,24669.6875,-0.0,2119.225341796875,1.0,283.1499938964844,284.75262451171875,290.52752685546875,292.1607666015625,293.1499938964844,293.1499938964844,283.04998779296875,33833.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752315104007721,1.0,0.0,0.0,3.681713342666626,3.681737184524536,9.04468038243067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.0419921875,0.0,1552.3841552734375,1895.4371337890625,0.0,2045.5133056640625,0.9123973846435548,1.0,0.0,3.0,1.0,0.0
12048300,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.9990000128746032,0.5581318140029907,0.4219017326831817,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.8755423426628113,0.3157122135162353,0.2998245656490326,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.833355724811554,0.2702965140342712,0.1902211904525756,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.7783071994781494,0.2193102985620498,0.2093570679426193,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.7573341131210327,0.2016827166080474,0.9151550531387328,285.5565795898437,285.59014892578125,293.5884704589844,287.5252990722656,293.5883483886719,297.2339782714844,285.55279541015625,1.0,0.5412386655807495,1.0,1.0,0.0,1.0,-3.055192232131958,3.0551857948303223,6.500619747384917e-06,1.890552401542664,0.9355351328849792,0.9355351328849792,0.0,92.429931640625,90.0,24906.962890625,-0.0,2111.662109375,1.0,283.06622314453125,284.6771850585937,290.54718017578125,292.21661376953125,293.1499938964844,293.1499938964844,283.04998779296875,34454.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556270956993103,1.0,0.0,0.0,3.712976455688477,3.713001012802124,9.19893807349581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4441.1640625,0.0,1592.608154296875,1895.4371337890625,0.0,2074.328369140625,0.918200433254242,1.0,0.0,3.0,1.0,0.0
12048360,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316467285156,0.9990000128746032,0.5588504672050476,0.4206428527832031,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8774343729019165,0.316781222820282,0.3008402287960052,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.8341772556304932,0.2703318297863006,0.1902539134025573,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.7794333100318909,0.2195827513933181,0.2096208035945892,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7579053640365601,0.201536163687706,0.914530873298645,285.5316772460937,285.5968322753906,293.5923767089844,287.52301025390625,293.5922241210937,297.2332458496094,285.5307922363281,1.0,0.5409594774246216,1.0,1.0,0.0,1.0,-3.054334878921509,3.054328441619873,6.496918558696052e-06,1.889992117881775,0.9348024129867554,0.9348024129867554,0.0,92.0920867919922,93.0,24943.37109375,-0.0,2108.39306640625,1.0,283.05242919921875,284.6517639160156,290.54229736328125,292.2008361816406,293.1499938964844,293.1499938964844,282.75,34848.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575734853744507,1.0,0.0,0.0,3.731568813323975,3.731593370437622,9.29129384985572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4678.7392578125,0.0,1617.016845703125,1895.4371337890625,0.0,2091.32373046875,0.92268043756485,1.0,0.0,3.0,1.0,0.0
12048420,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.9990000128746032,0.5588405132293701,0.4204999804496765,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.8784811496734619,0.3176679015159607,0.3017961084842682,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656616210937,0.8342472910881042,0.2701826393604278,0.1902404576539993,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7797989249229431,0.2197182923555374,0.209838256239891,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.7577611804008484,0.2012570351362228,0.9136889576911926,285.3622131347656,285.5914611816406,293.5970153808594,287.521240234375,293.5968322753906,297.2305603027344,285.3525085449219,1.0,0.5410162806510925,1.0,1.0,0.0,1.0,-3.0545969009399414,3.0545904636383057,6.498002676380565e-06,1.8901387453079224,0.931687593460083,0.931687593460083,0.0,92.06260681152344,93.0,25616.171875,-0.0,2108.701416015625,1.0,282.79815673828125,284.4535827636719,290.60107421875,292.3658447265625,293.1499938964844,293.1499938964844,282.75,35243.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686486840248108,1.0,0.0,0.0,3.7434685230255127,3.7434933185577393,9.350646905659232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.83056640625,0.0,1633.8568115234375,1895.4371337890625,0.0,2188.847900390625,0.925594449043274,1.0,0.0,3.0,1.0,0.0
12048480,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.9990000128746032,0.5579467415809631,0.4218557178974151,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.8782254457473755,0.3183467388153076,0.3025097548961639,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8331446647644043,0.2698227763175964,0.1900459080934524,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7789918184280396,0.2196874171495437,0.2098757326602935,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7565125226974487,0.2008097171783447,0.9120174050331116,285.3049621582031,285.5961303710937,293.6024169921875,287.52001953125,293.60223388671875,297.22515869140625,285.303466796875,1.0,0.5413066744804382,1.0,1.0,0.0,1.0,-3.05495548248291,3.0549490451812744,6.499514256574912e-06,1.890354037284851,0.9291073679924012,0.9291073679924012,0.0,92.4101104736328,96.0,25687.76171875,-0.0,2111.144287109375,1.0,282.75738525390625,284.3979797363281,290.5842590332031,292.314453125,293.1499938964844,293.1499938964844,282.45001220703125,35552.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747526168823242,1.0,0.0,0.0,3.749444961547852,3.749469757080078,9.380526648783416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4756.81982421875,0.0,1643.2069091796875,1895.4371337890625,0.0,2243.1572265625,0.9271896481513976,1.0,0.0,3.0,1.0,0.0
12048540,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9990000128746032,0.5562995076179504,0.4240556061267853,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8773089051246643,0.3189125061035156,0.3031532168388366,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8314606547355652,0.2693521976470947,0.1897992640733719,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7775797843933105,0.2195599675178527,0.209848016500473,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.7546892762184143,0.2002587616443634,0.9099972248077391,285.133544921875,285.5887756347656,293.6086730957031,287.5193786621094,293.6084289550781,297.2189025878906,285.1239929199219,1.0,0.5417948961257935,1.0,1.0,0.0,1.0,-3.055774688720703,3.0557682514190674,6.502987162093632e-06,1.8908551931381223,0.9244794845581056,0.9244794845581056,0.0,92.98268127441406,96.0,26365.11328125,-0.0,2115.573486328125,1.0,282.4986267089844,284.198486328125,290.6179504394531,292.444580078125,293.1499938964844,293.1499938964844,282.45001220703125,35865.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863722443580627,1.0,0.0,0.0,3.7503740787506095,3.750398874282837,9.38517644044623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4605.82958984375,0.0,1646.6956787109375,1895.4371337890625,0.0,2347.537353515625,0.927577793598175,1.0,0.0,3.0,1.0,0.0
12048600,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9990000128746032,0.5538560748100281,0.4272796511650085,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8755175471305847,0.319349855184555,0.3036209940910339,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8289965391159058,0.2687558531761169,0.1894246637821197,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7753751277923584,0.2193214744329452,0.2096821516752243,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7521209120750427,0.1995846778154373,0.9072988629341124,285.0792236328125,285.5910339355469,293.6158142089844,287.5193786621094,293.61553955078125,297.2118835449219,285.0780029296875,1.0,0.5424134135246277,1.0,1.0,0.0,1.0,-3.056448459625244,3.0564420223236084,6.505850706162164e-06,1.891270995140076,0.9204798936843872,0.9204798936843872,0.0,93.81363677978516,99.0,26433.892578125,-0.0,2121.094970703125,1.0,282.4574279785156,284.1464233398437,290.5841979980469,292.3685913085937,293.1499938964844,293.1499938964844,282.1499938964844,36107.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915369868278503,1.0,0.0,0.0,3.746501922607422,3.746526956558228,9.36580704546941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4818.34326171875,0.0,1644.02783203125,1895.4371337890625,0.0,2394.315673828125,0.926913321018219,1.0,0.0,3.0,1.0,0.0
12048660,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.5508266091346741,0.4309211075305938,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8734601140022278,0.3197513520717621,0.3040843605995178,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8263059854507446,0.268130749464035,0.1890498548746109,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7729220390319824,0.2190445959568023,0.2094977796077728,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7493124008178711,0.1988543421030044,0.9044265747070312,284.9281005859375,285.581298828125,293.6239013671875,287.52008056640625,293.62359619140625,297.2059936523437,284.9201354980469,1.0,0.5431501269340515,1.0,1.0,0.0,1.0,-3.0574522018432617,3.057445526123047,6.510116236313479e-06,1.8918894529342647,0.9147440195083618,0.9147440195083618,0.0,94.76583862304688,99.0,27243.189453125,-0.0,2127.8349609375,1.0,282.1988220214844,283.9583435058594,290.6094665527344,292.48785400390625,293.1499938964844,293.1499938964844,282.1499938964844,36361.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016695380210876,1.0,0.0,0.0,3.738547801971436,3.738572835922241,9.326080885330156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4668.41162109375,0.0,1636.7044677734375,1895.4371337890625,0.0,2486.69921875,0.9252706170082092,1.0,0.0,3.0,1.0,0.0
12048720,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.5472459197044373,0.4351738393306732,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8709253668785095,0.3200969398021698,0.3044473826885223,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8231841921806335,0.267456591129303,0.1886061578989029,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7700402736663818,0.2187148183584213,0.2092325985431671,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7460981011390686,0.1980483084917068,0.9010975956916808,284.8842468261719,285.5807189941406,293.6330261230469,287.5215148925781,293.6326904296875,297.198486328125,284.8833923339844,1.0,0.5439602136611938,1.0,1.0,0.0,1.0,-3.0583112239837646,3.058304786682129,6.513773769256659e-06,1.8924217224121087,0.9096536040306092,0.9096536040306092,0.0,95.87987518310548,102.0,27345.111328125,-0.0,2135.16748046875,1.0,282.15753173828125,283.91339111328125,290.5768127441406,292.4136047363281,293.1499938964844,293.1499938964844,281.8500061035156,36554.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058142066001892,1.0,0.0,0.0,3.726684093475342,3.726708889007568,9.266984193345706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4888.47900390625,0.0,1624.4083251953125,1895.4371337890625,0.0,2524.701171875,0.9227802753448486,1.0,0.0,3.0,1.0,0.0
12048780,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9990000128746032,0.5433120131492615,0.4395758509635925,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.8683714866638184,0.320438027381897,0.3048469722270965,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.820040225982666,0.2667880356311798,0.1881947964429855,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.7671410441398621,0.2183759659528732,0.2089838236570358,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7428534030914307,0.1972094774246215,0.8977236747741699,284.743896484375,285.5682678222656,293.6432189941406,287.52374267578125,293.642822265625,297.19097900390625,284.7362060546875,1.0,0.5448434948921204,1.0,1.0,0.0,1.0,-3.059454679489136,3.0594482421875,6.5186418396478985e-06,1.8931292295455933,0.9029216766357422,0.9029216766357422,0.0,97.05088806152344,102.0,28197.22265625,-0.0,2143.305908203125,1.0,281.8994140625,283.7328491210937,290.6055603027344,292.5381774902344,293.1499938964844,293.1499938964844,281.8500061035156,36775.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152657151222229,1.0,0.0,0.0,3.711274385452272,3.711299180984497,9.190505920741998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4740.1298828125,0.0,1608.3135986328125,1895.4371337890625,0.0,2611.76708984375,0.9194446206092834,1.0,0.0,3.0,1.0,0.0
12048840,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.9990000128746032,0.5389828681945801,0.4444096684455871,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.8655061721801758,0.3207294940948486,0.3051639497280121,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8165814876556396,0.2660787999629974,0.1877297312021255,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7639719247817993,0.2179947048425674,0.2086728364229202,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.739345371723175,0.1963035762310028,0.8939642906188965,284.7030639648437,285.5643615722656,293.654541015625,287.5267944335937,293.65411376953125,297.1834411621094,284.7024841308594,1.0,0.545762836933136,1.0,1.0,0.0,1.0,-3.0603690147399902,3.0603625774383545,6.5225426624238025e-06,1.893698692321777,0.8967946767807007,0.8967946767807007,0.0,98.34131622314452,90.0,28295.923828125,-0.0,2151.666259765625,1.0,281.8577575683594,283.691162109375,290.57763671875,292.4690246582031,293.1499938964844,293.1499938964844,282.1499938964844,36946.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191246390342712,1.0,0.0,0.0,3.692224740982056,3.692249298095703,9.096399935515364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4436.95458984375,0.0,1587.8206787109375,1895.4371337890625,0.0,2647.461181640625,0.9153376817703248,1.0,0.0,3.0,1.0,0.0
12048900,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.5355320572853088,0.4443480968475342,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8659330010414124,0.3213787972927093,0.3055734634399414,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8160750269889832,0.2657305002212524,0.1873372197151184,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.763680636882782,0.2178585976362228,0.2084043174982071,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.7384207844734192,0.195603147149086,0.8902538418769836,284.8402404785156,285.5487976074219,293.6670837402344,287.5307312011719,293.6666259765625,297.179931640625,284.84844970703125,1.0,0.5444861054420471,1.0,1.0,0.0,1.0,-3.0543484687805176,3.054342031478882,6.497183676401619e-06,1.8901100158691408,0.8935403823852539,0.8935403823852539,0.0,98.17463684082033,90.0,27450.45703125,-0.0,2140.0986328125,1.0,282.1020812988281,283.8693542480469,290.4753112792969,292.2298889160156,293.1499938964844,293.1499938964844,282.1499938964844,36947.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081458210945129,1.0,0.0,0.0,3.673813819885254,3.673838138580322,9.005909191728279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4536.48046875,0.0,1566.9613037109375,1895.4371337890625,0.0,2546.12890625,0.9112864136695862,1.0,0.0,3.0,1.0,0.0
