time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048960,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.5336794853210449,0.4401017129421234,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8694555163383484,0.3224040269851684,0.3063500821590423,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8183935880661011,0.2657637298107147,0.1872184872627258,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7661030888557434,0.218006432056427,0.2083871066570282,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7399491667747498,0.1951842010021209,0.8876197338104248,284.89111328125,285.5316772460937,293.680908203125,287.5356140136719,293.6803894042969,297.1810913085937,284.8925476074219,1.0,0.542236864566803,1.0,1.0,0.0,1.0,-3.044995307922364,3.0449888706207275,6.457511517510284e-06,1.88433575630188,0.8899939060211182,0.8899939060211182,0.0,96.81999969482422,78.0,27303.63671875,-0.0,2116.536376953125,1.0,282.1424865722656,283.9235534667969,290.4591064453125,292.2270812988281,293.1499938964844,293.1499938964844,282.45001220703125,36915.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988763451576233,1.0,0.0,0.0,3.657165765762329,3.6571898460388175,8.924472467697342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4327.11572265625,0.0,1548.019287109375,1895.4371337890625,0.0,2461.15625,0.9075199365615844,1.0,0.0,3.0,1.0,0.0
12049020,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.5333192348480225,0.432889312505722,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8752468228340149,0.3236697912216186,0.3073261082172394,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8226839303970337,0.2660371661186218,0.1872504353523254,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7705257534980774,0.2183489501476287,0.2085246741771698,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7433112859725952,0.1949900686740875,0.8858030438423157,285.040283203125,285.5129089355469,293.696044921875,287.5414733886719,293.6954650878906,297.18505859375,285.0502014160156,1.0,0.5391568541526794,1.0,1.0,0.0,1.0,-3.03317928314209,3.033173084259033,6.407538421626668e-06,1.877023696899414,0.8884689807891846,0.8884689807891846,0.0,94.649169921875,78.0,26440.01171875,-0.0,2084.587890625,1.0,282.3988342285156,284.1130065917969,290.40997314453125,292.0641784667969,293.1499938964844,293.1499938964844,282.45001220703125,36814.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828822731971741,1.0,0.0,0.0,3.642031192779541,3.6420552730560303,8.850761332723778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.2099609375,0.0,1530.40234375,1895.4371337890625,0.0,2316.056884765625,0.9041178822517396,1.0,0.0,3.0,1.0,0.0
12049080,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9990000128746032,0.5344944596290588,0.4228387475013733,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8834678530693054,0.3251742422580719,0.3085604310035705,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8290159106254578,0.2665435969829559,0.187469944357872,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7770943641662598,0.2188896685838699,0.208861619234085,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.748673141002655,0.1950438022613525,0.8850945234298706,285.0986328125,285.492431640625,293.7125549316406,287.54833984375,293.7119140625,297.1919250488281,285.1001892089844,1.0,0.5354110598564148,1.0,1.0,0.0,1.0,-3.019739151000977,3.019732713699341,6.350907824526075e-06,1.868690729141236,0.8866837024688721,0.8866837024688721,0.0,91.75445556640624,81.0,26311.71875,-0.0,2046.3421630859373,1.0,282.44171142578125,284.1707763671875,290.4378356933594,292.1194763183594,293.1499938964844,293.1499938964844,282.75,36709.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724006772041321,1.0,0.0,0.0,3.629723072052002,3.629746913909912,8.791040500000236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4257.91064453125,0.0,1516.008544921875,1895.4371337890625,0.0,2222.186279296875,0.901266634464264,1.0,0.0,3.0,1.0,0.0
12049140,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.9990000128746032,0.5367685556411743,0.4153898060321808,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.8902280330657959,0.3268568217754364,0.3099516630172729,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.8340705633163452,0.2672158479690552,0.1878009438514709,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.7824321389198303,0.2195837944746017,0.2093463689088821,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.753025472164154,0.1953043192625045,0.8853441476821899,285.2698059082031,285.4701538085937,293.73052978515625,287.5563049316406,293.7298278808594,297.20050048828125,285.2801208496094,1.0,0.533374547958374,1.0,1.0,0.0,1.0,-3.0122392177581787,3.012232780456543,6.319095518847462e-06,1.8638676404953003,0.8872263431549072,0.8872263431549072,0.0,89.7045669555664,81.0,25645.384765625,-0.0,2022.9215087890625,1.0,282.69805908203125,284.3696594238281,290.4184265136719,292.0025329589844,293.1499938964844,293.1499938964844,282.75,36537.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572386264801025,1.0,0.0,0.0,3.620147705078125,3.620171546936035,8.744718797970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4387.6240234375,0.0,1504.2003173828125,1895.4371337890625,0.0,2088.396484375,0.8990588188171387,1.0,0.0,3.0,1.0,0.0
12049200,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.9990000128746032,0.5395964980125427,0.4090897440910339,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8965443968772888,0.3287320137023926,0.3116014301776886,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.8387830853462219,0.2680660188198089,0.1883117854595184,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.7874279618263245,0.2204400449991226,0.2100415378808975,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.7571726441383362,0.1957686245441436,0.8867854475975037,285.3337707519531,285.4460144042969,293.75,287.5653686523437,293.749267578125,297.2109680175781,285.3358459472656,1.0,0.5320338606834412,1.0,1.0,0.0,1.0,-3.009237051010132,3.009230613708496,6.30638260190608e-06,1.8619362115859983,0.8874136805534363,0.8874136805534363,0.0,88.08540344238281,84.0,25606.85546875,-0.0,2009.4775390625,1.0,282.7415466308594,284.43084716796875,290.4677429199219,292.0919189453125,293.1499938964844,293.1499938964844,283.04998779296875,36380.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490841746330261,1.0,0.0,0.0,3.614398241043091,3.614421844482422,8.716964430277585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4217.0927734375,0.0,1496.737548828125,1895.4371337890625,0.0,2017.532958984375,0.8976255655288696,1.0,0.0,3.0,1.0,0.0
12049260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9990000128746032,0.5427051782608032,0.4039354026317596,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.9021739363670348,0.3307138383388519,0.3133310675621032,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8429374694824219,0.2690068185329437,0.1888730674982071,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.7918635010719299,0.2213890254497528,0.210819274187088,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7608939409255981,0.196350559592247,0.8887926340103149,285.50848388671875,285.4203186035156,293.7707214355469,287.5751953125,293.7699279785156,297.22027587890625,285.5189819335937,1.0,0.5313171148300171,1.0,1.0,0.0,1.0,-3.009122133255005,3.009115934371948,6.305798706307542e-06,1.8618097305297847,0.8899507522583008,0.8899507522583008,0.0,86.838134765625,84.0,25010.49609375,-0.0,2002.883544921875,1.0,282.9977111816406,284.6310119628906,290.4600830078125,291.9978332519531,293.1499938964844,293.1499938964844,283.04998779296875,36169.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367555499076843,1.0,0.0,0.0,3.611983060836792,3.612006664276123,8.705318919055571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4350.2236328125,0.0,1492.53955078125,1895.4371337890625,0.0,1912.0067138671875,0.8969840407371521,1.0,0.0,3.0,1.0,0.0
12049320,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.9990000128746032,0.5461412668228149,0.3994918167591095,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.9076573848724364,0.3328376710414886,0.3152568638324737,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.8468987941741943,0.2700750827789306,0.1895665824413299,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.7960817813873291,0.2224557995796203,0.2117523252964019,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.7644798755645752,0.1970594078302383,0.8915885090827942,285.5740661621094,285.3935241699219,293.7923278808594,287.5854187011719,293.79150390625,297.2301330566406,285.5762939453125,1.0,0.531174898147583,1.0,1.0,0.0,1.0,-3.011983633041382,3.011977434158325,6.317702172964346e-06,1.863537073135376,0.8921340107917786,0.8921340107917786,0.0,85.85116577148438,87.0,25023.849609375,-0.0,2002.697998046875,1.0,283.0414123535156,284.69244384765625,290.5147705078125,292.09967041015625,293.1499938964844,293.1499938964844,283.1499938964844,35985.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315472364425659,1.0,0.0,0.0,3.6138079166412354,3.6138317584991455,8.714118280295224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4334.05859375,0.0,1493.1639404296875,1895.4371337890625,0.0,1868.05126953125,0.8952194452285767,1.0,0.0,3.0,1.0,0.0
12049380,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.9990000128746032,0.5494091510772705,0.3962363600730896,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.9124528169631958,0.334887683391571,0.3171786665916443,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.8501091003417969,0.2710621058940887,0.1902511715888977,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.7995469570159912,0.2234833389520645,0.2127023935317993,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.7674075961112976,0.1977360695600509,0.8945194482803345,285.647216796875,285.3656311035156,293.8147888183594,287.595947265625,293.81396484375,297.24072265625,285.6515197753906,1.0,0.5315150022506714,1.0,1.0,0.0,1.0,-3.0168373584747314,3.016831159591675,6.338019375107251e-06,1.8665200471878047,0.8950090408325195,0.8950090408325195,0.0,85.20648956298828,87.0,24877.021484375,-0.0,2007.6746826171875,1.0,283.1315612792969,284.7728576660156,290.5548095703125,292.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,35569.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290139198303223,1.0,0.0,0.0,3.604433536529541,3.604457139968872,8.668966984259896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4398.19775390625,0.0,1479.8775634765625,1895.4371337890625,0.0,1846.8121337890625,0.8944894671440125,1.0,0.0,3.0,1.0,0.0
12049440,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.9990000128746032,0.552424430847168,0.3941322565078735,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9163630604743958,0.3368794918060303,0.3190724551677704,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.8525232672691345,0.2719839215278625,0.1909091472625732,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.8022193312644958,0.22447369992733,0.2136427909135818,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.7696056962013245,0.198368951678276,0.8973958492279053,285.67706298828125,285.3367614746094,293.8381042480469,287.6068420410156,293.83721923828125,297.2516784667969,285.6784362792969,1.0,0.5322622656822205,1.0,1.0,0.0,1.0,-3.023239850997925,3.023233413696289,6.364903128996957e-06,1.870472311973572,0.8978846073150635,0.8978846073150635,0.0,84.87702941894531,90.0,24954.298828125,-0.0,2016.9454345703125,1.0,283.14697265625,284.7993469238281,290.603271484375,292.2083740234375,293.1499938964844,293.1499938964844,283.1499938964844,35331.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305258512496948,1.0,0.0,0.0,3.605213165283203,3.605236768722534,8.672718081470521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4431.09130859375,0.0,1478.9703369140625,1895.4371337890625,0.0,1859.4765625,0.891468346118927,1.0,0.0,3.0,1.0,0.0
12049500,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9990000128746032,0.5549721717834473,0.3932335972785949,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.919160008430481,0.3387500643730163,0.3208799064159393,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8540117144584656,0.2727815210819244,0.1915003210306167,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8039819002151489,0.2253760695457458,0.2145266532897949,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.7709397077560425,0.1989053040742874,0.8999735713005066,285.6946716308594,285.306884765625,293.8621826171875,287.6180114746094,293.8612976074219,297.26123046875,285.6958312988281,1.0,0.5333417057991028,1.0,1.0,0.0,1.0,-3.0306875705718994,3.030681133270264,6.396276603481965e-06,1.875083923339844,0.9009475111961364,0.9009475111961364,0.0,84.8584976196289,90.0,25037.388671875,-0.0,2029.6595458984373,1.0,283.1495056152344,284.8155822753906,290.6423034667969,292.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,34759.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344774603843689,1.0,0.0,0.0,3.5887606143951416,3.5887837409973145,8.593740972173691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4448.01611328125,0.0,1456.9713134765625,1895.4371337890625,0.0,1892.7335205078125,0.8898482322692871,1.0,0.0,3.0,1.0,0.0
12049560,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9990000128746032,0.557009220123291,0.3934309184551239,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065734863281,0.920878767967224,0.3405242562294006,0.3225959539413452,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.8546281456947327,0.273480087518692,0.1920218169689178,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.8048890829086304,0.226201444864273,0.2153431475162506,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7714470624923706,0.1993537694215774,0.9021859765052797,285.70672607421875,285.2760925292969,293.88702392578125,287.62945556640625,293.8861083984375,297.2686767578125,285.70770263671875,1.0,0.5346914529800415,1.0,1.0,0.0,1.0,-3.0388877391815186,3.038881301879883,6.430922894651303e-06,1.8801679611206048,0.9042498469352722,0.9042498469352722,0.0,85.11588287353516,93.0,25147.482421875,-0.0,2045.164306640625,1.0,283.1499328613281,284.8248291015625,290.66754150390625,292.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,34448.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390745282173157,1.0,0.0,0.0,3.586347818374634,3.586370944976806,8.582190389461175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4460.9697265625,0.0,1452.0943603515625,1895.4371337890625,0.0,1931.7003173828125,0.8920610547065735,1.0,0.0,3.0,1.0,0.0
12049620,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.9990000128746032,0.5585211515426636,0.3945318162441253,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.9216949939727784,0.3422193527221679,0.3242388069629669,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8545250296592712,0.2740979790687561,0.1924877762794494,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.8050865530967712,0.2269594818353653,0.216100737452507,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7712646126747131,0.1997267305850982,0.9040754437446594,285.7117919921875,285.244384765625,293.91259765625,287.64117431640625,293.9116516113281,297.2735900878906,285.71240234375,1.0,0.5362585186958313,1.0,1.0,0.0,1.0,-3.0476765632629395,3.047670125961304,6.468171704909764e-06,1.885621428489685,0.90773344039917,0.90773344039917,0.0,85.60042572021484,93.0,25290.912109375,-0.0,2062.953369140625,1.0,283.1499938964844,284.824951171875,290.6835327148437,292.3380432128906,293.1499938964844,293.1499938964844,283.1499938964844,34592.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435848116874695,1.0,0.0,0.0,3.608167886734009,3.6081912517547607,8.686938599566929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4473.2314453125,0.0,1476.7174072265625,1895.4371337890625,0.0,1970.213134765625,0.8945488929748535,1.0,0.0,3.0,1.0,0.0
12049680,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9990000128746032,0.559516429901123,0.3963805437088012,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.9217646718025208,0.3438562750816345,0.3258216679096222,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.8538327813148499,0.2746564447879791,0.1929084658622741,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183837890625,0.8046970367431641,0.2276635468006134,0.2168062627315521,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.7705145478248596,0.200041189789772,0.9056898355484008,285.7186279296875,285.2118530273437,293.9388122558594,287.65313720703125,293.9378662109375,297.2760009765625,285.7192687988281,1.0,0.5380030870437622,1.0,1.0,0.0,1.0,-3.0569376945495605,3.056931257247925,6.50754645903362e-06,1.8913708925247192,0.911504864692688,0.911504864692688,0.0,86.27435302734375,96.0,25427.443359375,-0.0,2082.654052734375,1.0,283.1499938964844,284.82769775390625,290.69366455078125,292.3593444824219,293.1499938964844,293.1499938964844,283.04998779296875,34561.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475798726081848,1.0,0.0,0.0,3.621707439422608,3.62173080444336,8.752256235311506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4562.8388671875,0.0,1491.2413330078125,1895.4371337890625,0.0,2004.550537109375,0.8995615243911743,1.0,0.0,3.0,1.0,0.0
12049740,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.9990000128746032,0.5598714351654053,0.3988738656044006,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.9211879968643188,0.3453743755817413,0.3273424804210663,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.8526342511177063,0.2750995457172394,0.1932835131883621,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8037984371185303,0.2282735854387283,0.2174585610628128,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.7692797183990479,0.2002662569284439,0.9070465564727784,285.668701171875,285.17852783203125,293.9656982421875,287.66534423828125,293.9647216796875,297.2752990722656,285.6659851074219,1.0,0.5398893356323242,1.0,1.0,0.0,1.0,-3.066537618637085,3.066531181335449,6.548504188685911e-06,1.8973371982574463,0.9146265983581544,0.9146265983581544,0.0,87.11251831054688,96.0,25797.546875,-0.0,2103.923828125,1.0,283.0667419433594,284.76336669921875,290.72509765625,292.43780517578125,293.1499938964844,293.1499938964844,283.04998779296875,34820.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545419335365295,1.0,0.0,0.0,3.6487185955047607,3.648742437362671,8.883293958206195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4534.05908203125,0.0,1522.9217529296875,1895.4371337890625,0.0,2064.87255859375,0.904125988483429,1.0,0.0,3.0,1.0,0.0
12049800,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9990000128746032,0.5595594644546509,0.4021125733852386,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9198140501976012,0.3467723131179809,0.3287301659584045,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.8508051633834839,0.2754248380661011,0.1935632824897766,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.8022690415382385,0.2287843376398086,0.2180080562829971,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.7674541473388672,0.2003979831933975,0.9079500436782836,285.6549072265625,285.1444396972656,293.9931945800781,287.6777038574219,293.9921875,297.271728515625,285.6549377441406,1.0,0.5418701767921448,1.0,1.0,0.0,1.0,-3.076077938079834,3.0760715007781982,6.589344138774322e-06,1.9032703638076784,0.9182139039039612,0.9182139039039612,0.0,88.13134002685547,99.0,25964.501953125,-0.0,2126.160400390625,1.0,283.0526733398437,284.7455749511719,290.7302551269531,292.44158935546875,293.1499938964844,293.1499938964844,282.75,34925.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595988512039185,1.0,0.0,0.0,3.667842388153076,3.667866468429565,8.976656999948318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4781.82666015625,0.0,1545.0308837890625,1895.4371337890625,0.0,2109.054931640625,0.9085066318511964,1.0,0.0,3.0,1.0,0.0
12049860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9990000128746032,0.5583652853965759,0.4059299528598785,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.9178478121757508,0.3479433953762054,0.3300138115882873,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.8485109806060791,0.2755343616008758,0.1937684267759323,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8002591133117676,0.2291249334812164,0.2184725105762481,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.7651860117912292,0.20037342607975,0.9084753394126892,285.4967041015625,285.1096496582031,294.0212707519531,287.6902770996094,294.0202331542969,297.2651672363281,285.48785400390625,1.0,0.5439170002937317,1.0,1.0,0.0,1.0,-3.08552360534668,3.085516929626465,6.629924428125378e-06,1.909153938293457,0.9196162819862366,0.9196162819862366,0.0,89.29428100585938,99.0,26761.904296875,-0.0,2149.115478515625,1.0,282.7997131347656,284.5556640625,290.7971496582031,292.6231689453125,293.1499938964844,293.1499938964844,282.75,35082.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730626463890076,1.0,0.0,0.0,3.68436336517334,3.684387683868408,9.057706051862624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4657.61474609375,0.0,1564.810302734375,1895.4371337890625,0.0,2228.083251953125,0.9122820496559144,1.0,0.0,3.0,1.0,0.0
12049920,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9990000128746032,0.5561955571174622,0.4107695817947387,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.91474711894989,0.3488664925098419,0.3310052156448364,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8453003168106079,0.275404542684555,0.1937679201364517,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.7973235249519348,0.2292692363262176,0.2187212109565735,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.7620663642883301,0.2001596689224243,0.908055305480957,285.44659423828125,285.0741882324219,294.04986572265625,287.7030029296875,294.048828125,297.25616455078125,285.4457092285156,1.0,0.5459597110748291,1.0,1.0,0.0,1.0,-3.094011783599853,3.0940051078796387,6.66651703795651e-06,1.91444993019104,0.9218973517417908,0.9218973517417908,0.0,90.69035339355467,102.0,26959.40234375,-0.0,2171.7099609375,1.0,282.7578430175781,284.5031433105469,290.7900695800781,292.58941650390625,293.1499938964844,293.1499938964844,282.45001220703125,35203.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781225860118866,1.0,0.0,0.0,3.6980643272399902,3.6980886459350586,9.12519624307606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4881.53173828125,0.0,1581.260986328125,1895.4371337890625,0.0,2301.153564453125,0.9154762625694276,1.0,0.0,3.0,1.0,0.0
12049980,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.9990000128746032,0.5532374978065491,0.4160197079181671,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.9113045930862428,0.349648654460907,0.3318961560726166,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.8417990803718567,0.2751415371894836,0.1936948299407959,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.7940499186515808,0.2292943298816681,0.2188773900270462,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.7586408257484436,0.1998175084590912,0.9071622490882874,285.2826843261719,285.0380859375,294.0789489746094,287.71588134765625,294.0779113769531,297.2479553222656,285.2738037109375,1.0,0.5479896664619446,1.0,1.0,0.0,1.0,-3.102006435394287,3.1019997596740723,6.701074653392425e-06,1.9194375276565552,0.9222983717918396,0.9222983717918396,0.0,92.18904113769533,102.0,27757.525390625,-0.0,2194.07080078125,1.0,282.4998474121094,284.3079528808594,290.8326416015625,292.7358093261719,293.1499938964844,293.1499938964844,282.45001220703125,35347.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944187521934509,1.0,0.0,0.0,3.709723949432373,3.7097482681274414,9.182828080156468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4739.30126953125,0.0,1595.67236328125,1895.4371337890625,0.0,2420.5107421875,0.918155550956726,1.0,0.0,3.0,1.0,0.0
12050040,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.9990000128746032,0.5494955778121948,0.4219279587268829,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.9072773456573486,0.3502757847309112,0.3325774371623993,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.8377713561058044,0.274732232093811,0.1934763342142105,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.7902076840400696,0.229187861084938,0.2188706994056701,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7546963095664978,0.1993220150470733,0.9054574966430664,285.2331848144531,285.0014343261719,294.1085205078125,287.7288513183594,294.1074523925781,297.2408142089844,285.2323608398437,1.0,0.5499622821807861,1.0,1.0,0.0,1.0,-3.1089916229248047,3.10898494720459,6.731357643730007e-06,1.923802256584168,0.9236595034599304,0.9236595034599304,0.0,93.8425521850586,105.0,27944.912109375,-0.0,2215.523193359375,1.0,282.457763671875,284.2564697265625,290.80975341796875,292.6775817871094,293.1499938964844,293.1499938964844,282.1499938964844,35451.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010702133178711,1.0,0.0,0.0,3.718905925750733,3.71893048286438,9.228342037204128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.61181640625,0.0,1607.010009765625,1895.4371337890625,0.0,2481.2138671875,0.9203248620033264,1.0,0.0,3.0,1.0,0.0
12050100,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9990000128746032,0.545236349105835,0.4279364347457886,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9033750891685486,0.350843995809555,0.3332340717315674,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8337593674659729,0.2742736637592315,0.193241998553276,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7863309979438782,0.2290243208408355,0.2188260108232498,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7507131695747375,0.1987342089414596,0.9034146666526794,285.0848693847656,284.9642333984375,294.1385192871094,287.741943359375,294.137451171875,297.2327880859375,285.0779724121094,1.0,0.5518848299980164,1.0,1.0,0.0,1.0,-3.115501642227173,3.115494728088379,6.759637471986935e-06,1.9278680086135864,0.9233835935592652,0.9233835935592652,0.0,95.52986907958984,105.0,28868.24609375,-0.0,2236.376220703125,1.0,282.1993713378906,284.0684814453125,290.8448791503906,292.8138122558594,293.1499938964844,293.1499938964844,282.1499938964844,35574.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124269247055054,1.0,0.0,0.0,3.7264153957366943,3.726440191268921,9.265648373002476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.4462890625,0.0,1616.6103515625,1895.4371337890625,0.0,2585.560791015625,0.9220629930496216,1.0,0.0,3.0,1.0,0.0
12050160,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.5405596494674683,0.4342889189720154,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8993000984191895,0.3513389825820923,0.3337628841400146,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8295205235481262,0.2737525701522827,0.1929240822792053,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7821998596191406,0.2287942618131637,0.2186809033155441,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7464889287948608,0.1980394572019577,0.9007518887519836,285.0449523925781,284.95001220703125,294.1689147949219,287.7550964355469,294.1678161621094,297.22412109375,285.0444030761719,1.0,0.5537289381027222,1.0,1.0,0.0,1.0,-3.12112808227539,3.121121406555176,6.784138349757996e-06,1.9313865900039675,0.9237416982650756,0.9237416982650756,0.0,97.30404663085938,108.0,29082.37890625,-0.0,2256.148681640625,1.0,282.1576538085937,284.0225524902344,290.8233337402344,292.7572326660156,293.1499938964844,293.1499938964844,281.8500061035156,35667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178180456161499,1.0,0.0,0.0,3.731805086135864,3.731829643249512,9.29246994019195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5059.232421875,0.0,1623.5557861328125,1895.4371337890625,0.0,2635.366943359375,0.9233601689338684,1.0,0.0,3.0,1.0,0.0
12050220,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5356155037879944,0.4405302107334137,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8954125046730042,0.3518156707286834,0.3343180119991302,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8254604339599609,0.2732257544994354,0.1926297545433044,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7782344818115234,0.2285443544387817,0.2185409069061279,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7423951029777527,0.1972853690385818,0.8979061245918274,284.9071655273437,284.95001220703125,294.1996765136719,287.7683410644531,294.1985778808594,297.2161865234375,284.89990234375,1.0,0.5555115938186646,1.0,1.0,0.0,1.0,-3.126395463943481,3.1263887882232666,6.807110821682727e-06,1.934678196907044,0.9221206903457642,0.9221206903457642,0.0,99.06366729736328,108.0,30058.12890625,-0.0,2275.24755859375,1.0,281.8990783691406,283.8401794433594,290.8621520996094,292.90008544921875,293.1499938964844,293.1499938964844,281.8500061035156,35804.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284302949905396,1.0,0.0,0.0,3.7349953651428223,3.735020160675049,9.308365633842186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4914.599609375,0.0,1628.3057861328125,1895.4371337890625,0.0,2733.837890625,0.9241347312927246,1.0,0.0,3.0,1.0,0.0
12050280,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.5303615927696228,0.4469800591468811,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.891367495059967,0.3522278666496277,0.3347692787647247,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.821255087852478,0.2726481258869171,0.1922718584537506,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.774146556854248,0.2282420545816421,0.2183251231908798,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.738172173500061,0.1964423954486847,0.8945574164390564,284.8684387207031,284.95001220703125,294.2307434082031,287.7816162109375,294.2296142578125,297.2080993652344,284.86798095703125,1.0,0.5572096109390259,1.0,1.0,0.0,1.0,-3.130855321884156,3.1308484077453613,6.826601747889072e-06,1.9374701976776123,0.9211423993110656,0.9211423993110656,0.0,100.88038635253906,96.0,30264.923828125,-0.0,2293.21240234375,1.0,281.8575744628906,283.7959899902344,290.8447265625,292.847900390625,293.1499938964844,293.1499938964844,281.54998779296875,35913.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833521842956543,1.0,0.0,0.0,3.735639095306397,3.735663890838623,9.31157387640269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5160.45947265625,0.0,1629.8887939453125,1895.4371337890625,0.0,2781.25439453125,0.924383580684662,1.0,0.0,3.0,1.0,0.0
12050340,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.9990000128746032,0.5252079367637634,0.448626697063446,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8906320333480835,0.3526082038879394,0.3351951539516449,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.81981360912323,0.2720528244972229,0.1919005215167999,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.7728769183158875,0.2279121130704879,0.2180678844451904,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.7363765835762024,0.1955419331789016,0.8908323645591736,284.7288818359375,284.95001220703125,294.2620849609375,287.7948913574219,294.2609558105469,297.2005615234375,284.7212219238281,1.0,0.5565897822380066,1.0,1.0,0.0,1.0,-3.1274514198303223,3.1274447441101074,6.812141691625584e-06,1.9355541467666624,0.9183188676834106,0.9183188676834106,0.0,101.23517608642578,96.0,31176.119140625,-0.0,2288.770751953125,1.0,281.5990295410156,283.6124572753906,290.885009765625,292.99224853515625,293.1499938964844,293.1499938964844,281.54998779296875,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84385746717453,1.0,0.0,0.0,3.734187841415405,3.734212636947632,9.304340551352652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5008.32275390625,0.0,1629.2808837890625,1895.4371337890625,0.0,2877.77587890625,0.9241174459457396,1.0,0.0,3.0,1.0,0.0
12050400,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.9990000128746032,0.520654559135437,0.4473000764846802,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8917896747589111,0.3529162406921386,0.3354715406894684,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.819948136806488,0.2714000642299652,0.1914331465959549,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.7732030749320984,0.2275274991989135,0.2176947593688964,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7359375953674316,0.1945756375789642,0.8864893913269043,284.6859130859375,284.95001220703125,294.293701171875,287.8081970214844,294.2925720214844,297.1930236816406,284.68487548828125,1.0,0.5547831654548645,1.0,1.0,0.0,1.0,-3.1181063652038574,3.1180996894836426,6.771640073566232e-06,1.9298396110534668,0.9160824418067932,0.9160824418067932,0.0,100.6377410888672,84.0,31299.7890625,-0.0,2268.29931640625,1.0,281.5575866699219,283.56573486328125,290.8675231933594,292.93658447265625,293.1499938964844,293.1499938964844,281.25,36170.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485722541809082,1.0,0.0,0.0,3.730018377304077,3.730043172836304,9.283574513574422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5255.78759765625,0.0,1625.331787109375,1895.4371337890625,0.0,2921.900146484375,0.9232914447784424,1.0,0.0,3.0,1.0,0.0
12050460,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.9990000128746032,0.5168941020965576,0.4433537721633911,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.8947619795799255,0.353214830160141,0.3357497453689575,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8216046690940857,0.2707493901252746,0.1909718960523605,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.7750611901283264,0.2271374315023422,0.2173103839159011,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5540466308594,0.7368176579475403,0.1936150193214416,0.8820647597312927,284.5483703613281,284.95001220703125,294.32550048828125,287.8214416503906,294.3243713378906,297.1864013671875,284.5406494140625,1.0,0.5519528388977051,1.0,1.0,0.0,1.0,-3.1047048568725586,3.1046979427337646,6.713658876833506e-06,1.9215863943099976,0.9120708703994752,0.9120708703994752,0.0,99.24325561523438,84.0,32256.998046875,-0.0,2236.295166015625,1.0,281.2992248535156,283.38739013671875,290.9062805175781,293.0787353515625,293.1499938964844,293.1499938964844,281.25,36317.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582900762557983,1.0,0.0,0.0,3.723620653152466,3.723645448684693,9.251755841432896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.7392578125,0.0,1619.0540771484375,1895.4371337890625,0.0,3012.968994140625,0.9219220280647278,1.0,0.0,3.0,1.0,0.0
12050520,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028686523437,0.9990000128746032,0.5138782262802124,0.4373922049999237,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.8990856409072876,0.3534626066684723,0.3359146118164062,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.8243598341941833,0.270057737827301,0.1904386579990387,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.7780634760856628,0.2267115265130996,0.2168439775705337,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038146972656,0.7386956214904785,0.1926468312740326,0.8773667216300964,284.5028991699219,284.95001220703125,294.3575134277344,287.8346862792969,294.3563537597656,297.1799011230469,284.50152587890625,1.0,0.5482258796691895,1.0,1.0,0.0,1.0,-3.0874688625335693,3.0874621868133545,6.639399998675799e-06,1.9109395742416384,0.9085912108421326,0.9085912108421326,0.0,97.234375,72.0,32312.37109375,-0.0,2194.38037109375,1.0,281.2576599121094,283.33966064453125,290.889404296875,293.0219116210937,293.1499938964844,293.1499938964844,280.95001220703125,36441.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625708818435669,1.0,0.0,0.0,3.714364051818848,3.714388608932495,9.205814421875402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5351.2744140625,0.0,1609.3253173828125,1895.4371337890625,0.0,3053.118408203125,0.9199619293212892,1.0,0.0,3.0,1.0,0.0
12050580,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623046875,0.9990000128746032,0.5116832256317139,0.4293207824230194,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.9050614833831788,0.3537068963050842,0.3360984921455383,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653564453125,0.8284429907798767,0.2693692743778229,0.1899206042289734,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.7824518084526062,0.2262867987155914,0.2163830995559692,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.7418002486228943,0.1917214542627334,0.8728240728378296,284.36248779296875,284.95001220703125,294.3896484375,287.8478698730469,294.38848876953125,297.1742858886719,284.3543395996094,1.0,0.5437436103820801,1.0,1.0,0.0,1.0,-3.067361354827881,3.067354679107666,6.553252205776516e-06,1.8984930515289309,0.903312623500824,0.903312623500824,0.0,94.63520050048828,72.0,33190.0859375,-0.0,2144.697998046875,1.0,280.99969482421875,283.16015625,290.9267578125,293.1595153808594,293.1499938964844,293.1499938964844,280.95001220703125,36601.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716406226158142,1.0,0.0,0.0,3.702617883682251,3.7026424407958975,9.14768236270902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5189.12890625,0.0,1597.0682373046875,1895.4371337890625,0.0,3138.199951171875,0.9174038767814636,1.0,0.0,3.0,1.0,0.0
12050640,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.314208984375,0.9990000128746032,0.5102345943450928,0.4196686744689941,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.314453125,0.9127029180526732,0.3539058268070221,0.3361807465553283,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.8335230946540833,0.2686409950256347,0.1893363147974014,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31500244140625,0.7879028916358948,0.2258317619562149,0.2158524543046951,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152770996094,0.7458776831626892,0.1908143013715744,0.8681809902191162,284.3142395019531,284.95001220703125,294.421875,287.8609619140625,294.42071533203125,297.1687927246094,284.3126525878906,1.0,0.5385894179344177,1.0,1.0,0.0,1.0,-3.044375419616699,3.0443689823150635,6.455445145547856e-06,1.8842483758926392,0.8985469937324524,0.8985469937324524,0.0,91.60932159423828,60.0,33180.8203125,-0.0,2088.365966796875,1.0,280.95782470703125,283.1112976074219,290.90887451171875,293.097412109375,293.1499938964844,293.1499938964844,281.25,36739.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751936554908752,1.0,0.0,0.0,3.687697410583496,3.687721967697144,9.074105946638156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4844.3603515625,0.0,1581.10595703125,1895.4371337890625,0.0,3171.52294921875,0.914190948009491,1.0,0.0,3.0,1.0,0.0
12050700,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.9990000128746032,0.510357141494751,0.4079523682594299,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.922908902168274,0.35449880361557,0.3364065587520599,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.8402693867683411,0.2682706713676452,0.1888474971055984,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326171875,0.7950374484062195,0.2256414890289306,0.2154114246368408,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310302734375,0.751521110534668,0.1901929676532745,0.8641142845153809,284.4365539550781,284.95001220703125,294.4541931152344,287.8739929199219,294.4530029296875,297.16754150390625,284.4438171386719,1.0,0.5328850150108337,1.0,1.0,0.0,1.0,-3.019649028778076,3.0196428298950195,6.351000592985656e-06,1.8688862323760984,0.8962898850440979,0.8962898850440979,0.0,88.09691619873047,60.0,32110.763671875,-0.0,2027.3323974609373,1.0,281.2020568847656,283.2740478515625,290.8206787109375,292.8598937988281,293.1499938964844,293.1499938964844,281.25,36721.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646772503852844,1.0,0.0,0.0,3.673745393753052,3.67376971244812,9.005574383991188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4950.39111328125,0.0,1565.1781005859375,1895.4371337890625,0.0,3072.8779296875,0.9111156463623048,1.0,0.0,3.0,1.0,0.0
12050760,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786071777344,0.9990000128746032,0.5121651291847229,0.3935507237911224,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784851074219,0.936593770980835,0.3554941415786743,0.3370544612407684,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.478271484375,0.8496476411819458,0.2682733535766601,0.1886432617902755,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.8046965003013611,0.2257457971572876,0.2152579724788665,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.7596155405044556,0.1899098604917526,0.8615299463272095,284.4786376953125,284.95001220703125,294.4865417480469,287.8868713378906,294.4853515625,297.1709289550781,284.4793701171875,1.0,0.5267775058746338,1.0,1.0,0.0,1.0,-2.994612455368042,2.9946062564849854,6.246101747819921e-06,1.8533124923706048,0.8936107754707336,0.8936107754707336,0.0,84.03439331054688,63.0,31850.689453125,-0.0,1963.9029541015625,1.0,281.24249267578125,283.3192749023437,290.8125,292.858642578125,293.1499938964844,293.1499938964844,281.54998779296875,36689.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855659008026123,1.0,0.0,0.0,3.6613404750823975,3.661364793777466,8.944859928305959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4709.5380859375,0.0,1550.994384765625,1895.4371337890625,0.0,2988.300048828125,0.908294439315796,1.0,0.0,3.0,1.0,0.0
