time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050820,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.9990000128746032,0.5151776671409607,0.3819841146469116,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6150817871094,0.9482406973838806,0.3567574620246887,0.3379818499088287,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8579089641571045,0.2685231268405914,0.1886337846517563,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6118469238281,0.812813401222229,0.2260637283325195,0.2153321206569671,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100769042969,0.7667945027351379,0.1898961961269378,0.8602844476699829,284.6161193847656,284.95001220703125,294.5188903808594,287.8996276855469,294.5176696777344,297.17706298828125,284.6243896484375,1.0,0.5226263999938965,1.0,1.0,0.0,1.0,-2.9768667221069336,2.976860523223877,6.171942914079409e-06,1.8420836925506592,0.89271080493927,0.89271080493927,0.0,80.91699981689453,63.0,30808.34375,-0.0,1918.355224609375,1.0,281.4989929199219,283.4976501464844,290.7728881835937,292.69537353515625,293.1499938964844,293.1499938964844,281.54998779296875,36601.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402599692344666,1.0,0.0,0.0,3.6501662731170654,3.650190353393554,8.89034481588169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.55908203125,0.0,1537.8515625,1895.4371337890625,0.0,2844.14404296875,0.9057795405387878,1.0,0.0,3.0,1.0,0.0
12050880,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.9990000128746032,0.5187944173812866,0.3719130456447601,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.9587357640266418,0.3582624197006225,0.3392289578914642,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.865837037563324,0.2689937055110931,0.1888411343097686,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.8201331496238708,0.2265784293413162,0.2156576365232467,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.7737554907798767,0.1901207864284515,0.8604257106781006,284.666748046875,284.95001220703125,294.5512084960937,287.9122619628906,294.54998779296875,297.185791015625,284.6683349609375,1.0,0.5193864703178406,1.0,1.0,0.0,1.0,-2.9646403789520264,2.9646341800689697,6.1211776483105496e-06,1.834380984306336,0.8913736343383789,0.8913736343383789,0.0,78.35382080078125,81.0,30646.439453125,-0.0,1885.168701171875,1.0,281.5417785644531,283.5500183105469,290.8048400878906,292.7509765625,293.1499938964844,293.1499938964844,281.8500061035156,36520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300409913063049,1.0,0.0,0.0,3.641251564025879,3.641275644302368,8.846972718856705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4622.5732421875,0.0,1527.3408203125,1895.4371337890625,0.0,2748.8271484375,0.9037010669708252,1.0,0.0,3.0,1.0,0.0
12050940,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9990000128746032,0.5224090218544006,0.3682875037193298,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9633955359458924,0.3599247634410858,0.3406527638435364,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8691849112510681,0.2696041762828827,0.1891716420650482,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8232370018959045,0.2272291630506515,0.2161535173654556,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.7766712307929993,0.1905018836259842,0.8615484237670898,284.8165588378906,284.95001220703125,294.5834350585937,287.9246826171875,294.58221435546875,297.1955261230469,284.8262634277344,1.0,0.5192699432373047,1.0,1.0,0.0,1.0,-2.96423602104187,2.9642300605773926,6.118997134763049e-06,1.8338508605957031,0.8919253945350647,0.8919253945350647,0.0,77.53694152832031,81.0,29811.728515625,-0.0,1880.3934326171875,1.0,281.79840087890625,283.73956298828125,290.7912902832031,292.6319580078125,293.1499938964844,293.1499938964844,281.8500061035156,36389.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153911828994751,1.0,0.0,0.0,3.6342828273773193,3.6343069076538086,8.813141789687506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4763.138671875,0.0,1518.655517578125,1895.4371337890625,0.0,2612.92626953125,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
12051000,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.5253466367721558,0.3692840933799743,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9641331434249878,0.3617686927318573,0.3423430323600769,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8691805005073547,0.2703767716884613,0.1896806955337524,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8233886361122131,0.2280278801918029,0.2168666273355484,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7766151428222656,0.191021591424942,0.8636962175369263,284.8805847167969,284.95001220703125,294.6155700683594,287.9369506835937,294.6143493652344,297.20465087890625,284.8834228515625,1.0,0.5210740566253662,1.0,1.0,0.0,1.0,-2.9733097553253174,2.97330379486084,6.156181825645035e-06,1.839316129684448,0.8921488523483276,0.8921488523483276,0.0,77.97654724121094,99.0,29863.45703125,-0.0,1897.5770263671875,1.0,281.84161376953125,283.80303955078125,290.8420104980469,292.7232666015625,293.1499938964844,293.1499938964844,282.1499938964844,36268.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074284195899963,1.0,0.0,0.0,3.6303398609161377,3.630363702774048,8.794028758529748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4571.91455078125,0.0,1513.403564453125,1895.4371337890625,0.0,2539.531982421875,0.9010973572731018,1.0,0.0,3.0,1.0,0.0
12051060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.527263879776001,0.3743970096111297,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.961315393447876,0.3637134432792663,0.3441337049007416,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8660737872123718,0.2712361216545105,0.1902583837509155,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8208232522010803,0.2289116829633712,0.2176819145679474,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7737894654273987,0.1916030496358871,0.8662851452827454,285.0426330566406,284.95001220703125,294.6475524902344,287.9490051269531,294.6463623046875,297.212890625,285.052978515625,1.0,0.5245634317398071,1.0,1.0,0.0,1.0,-2.9896275997161865,2.98962140083313,6.223627678991761e-06,1.849297285079956,0.8943370580673218,0.8943370580673218,0.0,79.5103759765625,99.0,29232.228515625,-0.0,1932.5074462890625,1.0,282.0981750488281,284.0023193359375,290.8398742675781,292.6328430175781,293.1499938964844,293.1499938964844,282.1499938964844,36103.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958451509475708,1.0,0.0,0.0,3.628952741622925,3.628976583480835,8.787308729552024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4722.9033203125,0.0,1510.6492919921875,1895.4371337890625,0.0,2433.500732421875,0.9007116556167603,1.0,0.0,3.0,1.0,0.0
12051120,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9990000128746032,0.5280163288116455,0.3827820122241974,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9557928442955016,0.3657905757427215,0.3461313843727112,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8608043193817139,0.2722142338752746,0.1909736543893814,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8162688612937927,0.2299015074968338,0.218660220503807,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7689945697784424,0.1922595500946045,0.8694923520088196,285.113037109375,284.95001220703125,294.6793212890625,287.9608154296875,294.6781616210937,297.22186279296875,285.1163330078125,1.0,0.5295332074165344,1.0,1.0,0.0,1.0,-3.012543201446533,3.012537002563477,6.319114163488848e-06,1.863384246826172,0.8961747884750366,0.8961747884750366,0.0,81.97051239013672,117.0,29377.798828125,-0.0,1983.739990234375,1.0,282.1415710449219,284.0702514648437,290.8963928222656,292.74139404296875,293.1499938964844,293.1499938964844,282.45001220703125,35959.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912899255752563,1.0,0.0,0.0,3.630932092666626,3.630955934524536,8.796897645879653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.3486328125,0.0,1511.756591796875,1895.4371337890625,0.0,2392.072509765625,0.9010181427001952,1.0,0.0,3.0,1.0,0.0
12051180,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.9990000128746032,0.5273892283439636,0.3943098187446594,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.947526514530182,0.3679300546646118,0.3481819629669189,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.853580892086029,0.2732456922531128,0.1917265206575393,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.8097217082977295,0.2309436798095703,0.219699740409851,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.7624191045761108,0.192939355969429,0.8728897571563721,285.27996826171875,284.95001220703125,294.7109069824219,287.972412109375,294.7097473144531,297.23016357421875,285.2913818359375,1.0,0.5357620716094971,1.0,1.0,0.0,1.0,-3.0406858921051025,3.040679454803467,6.4374858084192965e-06,1.8807281255722048,0.8999945521354675,0.8999945521354675,0.0,85.34440612792969,117.0,28851.767578125,-0.0,2049.498046875,1.0,282.39825439453125,284.2722473144531,290.8940734863281,292.6600036621094,293.1499938964844,293.1499938964844,282.45001220703125,35780.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828385233879089,1.0,0.0,0.0,3.635699510574341,3.635723352432251,8.820013022159401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4697.14794921875,0.0,1515.6778564453125,1895.4371337890625,0.0,2315.662841796875,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
12051240,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.9990000128746032,0.5254880785942078,0.4081346392631531,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.9374867081642152,0.3701897859573364,0.3504101634025574,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.8454016447067261,0.274385392665863,0.1925974190235138,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36016845703125,0.8017740249633789,0.2320777028799057,0.2208746671676635,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.7549458146095276,0.1936731189489364,0.8767496943473816,285.3619384765625,284.95001220703125,294.74224853515625,287.9837341308594,294.7411193847656,297.2397766113281,285.3658447265625,1.0,0.5430817008018494,1.0,1.0,0.0,1.0,-3.073614835739136,3.0736083984375,6.577466592716519e-06,1.9010472297668457,0.9036102294921876,0.9036102294921876,0.0,89.48382568359375,135.0,29118.625,-0.0,2128.914794921875,1.0,282.4416198730469,284.3457336425781,290.9483337402344,292.7743835449219,293.1499938964844,293.1499938964844,282.1499938964844,35620.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811026573181152,1.0,0.0,0.0,3.6440606117248535,3.644084453582764,8.86062707650126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.25537109375,0.0,1523.738525390625,1895.4371337890625,0.0,2300.0458984375,0.903722047805786,1.0,0.0,3.0,1.0,0.0
12051300,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9990000128746032,0.5215009450912476,0.4245049655437469,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9254611730575562,0.3720558583736419,0.352549135684967,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.8360905051231384,0.2751776874065399,0.1934140473604202,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.7924262881278992,0.2329637706279754,0.2220139354467392,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.746458888053894,0.1941535770893097,0.8803477883338928,285.2486572265625,284.95001220703125,294.7732849121094,287.9947814941406,294.77215576171875,297.2432861328125,285.2430114746094,1.0,0.5512809753417969,1.0,1.0,0.0,1.0,-3.1097023487091064,3.109695672988892,6.732729616487632e-06,1.9233611822128296,0.9045222997665404,0.9045222997665404,0.0,94.47025299072266,135.0,30204.736328125,-0.0,2220.194091796875,1.0,282.1986389160156,284.19140625,291.07733154296875,293.0596008300781,293.1499938964844,293.1499938964844,282.1499938964844,35630.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954375743865967,1.0,0.0,0.0,3.651530742645264,3.651554584503174,8.896992085283273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4955.88037109375,0.0,1532.107177734375,1895.4371337890625,0.0,2429.78759765625,0.9053404331207277,1.0,0.0,3.0,1.0,0.0
12051360,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9990000128746032,0.5154206156730652,0.4438334107398987,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.9114738702774048,0.3735066652297973,0.354261964559555,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276611328125,0.8252978324890137,0.275591105222702,0.1939511895179748,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.7814755439758301,0.233556255698204,0.2228813916444778,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275085449219,0.7367058396339417,0.1942971050739288,0.8825874328613281,285.22784423828125,284.95001220703125,294.8039855957031,288.0055236816406,294.80291748046875,297.241943359375,285.2289123535156,1.0,0.5601019263267517,1.0,1.0,0.0,1.0,-3.146719217300415,3.146712303161621,6.893950285302708e-06,1.946272253990173,0.9061210751533508,0.9061210751533508,0.0,100.428955078125,138.0,30654.58203125,-0.0,2320.45068359375,1.0,282.1578369140625,284.16143798828125,291.11376953125,293.1034851074219,293.1499938964844,293.1499938964844,281.8500061035156,35646.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081696629524231,1.0,0.0,0.0,3.65775465965271,3.65777850151062,8.927347039389133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5225.82275390625,0.0,1539.1624755859375,1895.4371337890625,0.0,2546.34814453125,0.906772255897522,1.0,0.0,3.0,1.0,0.0
12051420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9990000128746032,0.5079083442687988,0.4599799215793609,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9004812240600586,0.3746888339519501,0.355715811252594,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8159609436988831,0.2757589817047119,0.1943099498748779,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7722013592720032,0.2339387089014053,0.2235458493232727,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7283267974853516,0.1941455602645874,0.8835362195968628,285.1075439453125,284.95001220703125,294.8343505859375,288.0159606933594,294.8332824707031,297.238525390625,285.1015014648437,1.0,0.5670932531356812,1.0,1.0,0.0,1.0,-3.1761674880981445,3.1761605739593506,7.024201750027714e-06,1.9648090600967407,0.9060148000717164,0.9060148000717164,0.0,105.8626480102539,138.0,31815.28125,-0.0,2405.494140625,1.0,281.90093994140625,283.9938659667969,291.1758117675781,293.3019714355469,293.1499938964844,293.1499938964844,281.8500061035156,35712.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826917290687561,1.0,0.0,0.0,3.663160800933838,3.663184881210327,8.953756491791864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5100.73828125,0.0,1545.7037353515625,1895.4371337890625,0.0,2719.767578125,0.9079885482788086,1.0,0.0,3.0,1.0,0.0
12051480,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9772415161132812,0.5013988018035889,0.4544718861579895,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8798972368240356,0.3755452334880829,0.3570226728916168,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7971423268318176,0.2756249904632568,0.1945820152759552,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7548655867576599,0.234047070145607,0.2241377681493759,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7121262550354004,0.1936408132314682,0.8837795853614807,285.0670166015625,284.95001220703125,294.8642883300781,288.0260925292969,294.8632507324219,297.23309326171875,285.0658874511719,1.0,0.5716041922569275,1.0,1.0,0.0,1.0,-3.1709747314453125,3.1709675788879395,7.00265900377417e-06,1.9623075723648071,0.9063541293144226,0.9063541293144226,0.0,115.39242553710938,141.0,31974.240234375,-0.0,2447.4912109375,1.0,281.858154296875,283.9455261230469,291.1590576171875,293.2692565917969,293.1499938964844,293.1499938964844,281.54998779296875,35774.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393458724021912,1.0,0.0,0.0,3.6667561531066895,3.6667802333831774,8.971341003416455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5347.93994140625,0.0,1550.194580078125,1895.4371337890625,0.0,2835.6044921875,0.9088608622550964,1.0,0.0,3.0,1.0,0.0
12051540,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9584797620773317,0.496865838766098,0.4499742090702057,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8663740754127502,0.376218169927597,0.3580710589885711,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7840183973312378,0.2753288149833679,0.1946720778942108,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7435370087623596,0.2340038567781448,0.2244852781295776,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6997475028038025,0.1929756999015808,0.8826307058334351,284.92364501953125,284.95001220703125,294.893798828125,288.0358581542969,294.89276123046875,297.2271728515625,284.91583251953125,1.0,0.5749800801277161,1.0,1.0,0.0,1.0,-3.1651391983032227,3.1651322841644287,6.976287750148913e-06,1.958379030227661,0.9047865867614746,0.9047865867614746,0.0,122.68124389648438,141.0,32851.1484375,-0.0,2475.270263671875,1.0,281.6007995605469,283.7599182128906,291.1821594238281,293.4027404785156,293.1499938964844,293.1499938964844,281.54998779296875,35888.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546966314315796,1.0,0.0,0.0,3.668578147888184,3.668602228164673,8.980258598967339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5188.775390625,0.0,1553.0997314453125,1895.4371337890625,0.0,2979.2783203125,0.9093089699745178,1.0,0.0,3.0,1.0,0.0
12051600,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9427452683448792,0.4931911826133728,0.4465075433254242,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8563443422317505,0.3767254650592804,0.3588357865810394,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7739713191986084,0.2748848795890808,0.1945729255676269,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7350443601608276,0.2338224947452545,0.2246024161577224,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6899061799049377,0.1922024190425872,0.880480170249939,284.87677001953125,284.95001220703125,294.9228515625,288.0452575683594,294.9218444824219,297.22027587890625,284.8755798339844,1.0,0.5774012207984924,1.0,1.0,0.0,1.0,-3.157834529876709,3.157827615737915,6.944056167412782e-06,1.953822016716004,0.9037831425666808,0.9037831425666808,0.0,128.70339965820312,144.0,32961.5625,-0.0,2493.6298828125,1.0,281.55810546875,283.7088928222656,291.1446533203125,293.3280334472656,293.1499938964844,293.1499938964844,281.25,35984.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626013994216919,1.0,0.0,0.0,3.667984962463379,3.668009042739868,8.97735446869774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5432.40087890625,0.0,1553.1522216796875,1895.4371337890625,0.0,3053.40478515625,0.9092734456062316,1.0,0.0,3.0,1.0,0.0
12051660,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.9302599430084229,0.4899374544620514,0.4436840116977691,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8490573167800903,0.3771644830703735,0.3595138192176819,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.7664433717727661,0.2743828594684601,0.194412350654602,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.728687047958374,0.2335772514343261,0.2246213853359222,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.6823071241378784,0.191403329372406,0.877984881401062,284.73699951171875,284.95001220703125,294.951416015625,288.05426025390625,294.9504089355469,297.21343994140625,284.7295227050781,1.0,0.5791663527488708,1.0,1.0,0.0,1.0,-3.150617837905884,3.15061092376709,6.912267508596415e-06,1.949310064315796,0.9010030627250672,0.9010030627250672,0.0,133.52696228027344,144.0,33883.15625,-0.0,2505.623291015625,1.0,281.3008117675781,283.5282592773437,291.162109375,293.44635009765625,293.1499938964844,293.1499938964844,281.25,36118.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737515211105347,1.0,0.0,0.0,3.665379285812378,3.665403366088867,8.964604489847261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5270.396484375,0.0,1551.2384033203125,1895.4371337890625,0.0,3157.99853515625,0.9087467789649964,1.0,0.0,3.0,1.0,0.0
12051720,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.919686794281006,0.4868227541446686,0.4409505426883697,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.8431710600852966,0.3775201141834259,0.3600245118141174,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.7602171897888184,0.2738068103790283,0.1941417902708053,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.7233564853668213,0.2332587987184524,0.224505215883255,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6759039163589478,0.1905639916658401,0.8750426769256592,284.6929626464844,284.95001220703125,294.9794006347656,288.0628967285156,294.9784240722656,297.2061767578125,284.69189453125,1.0,0.5803830623626709,1.0,1.0,0.0,1.0,-3.142251491546631,3.142244577407837,6.875515737192472e-06,1.9440832138061523,0.8988050818443298,0.8988050818443298,0.0,137.64208984375,132.0,33998.7578125,-0.0,2511.53125,1.0,281.25811767578125,283.4809875488281,291.1300964355469,293.37322998046875,293.1499938964844,293.1499938964844,281.54998779296875,36227.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786946535110474,1.0,0.0,0.0,3.6601600646972656,3.660184383392334,8.93909316346253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4929.3134765625,0.0,1546.2105712890625,1895.4371337890625,0.0,3204.34619140625,0.9076869487762452,1.0,0.0,3.0,1.0,0.0
12051780,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9160082936286926,0.4845742285251617,0.4385406672954559,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8422364592552185,0.3782736361026764,0.3605461120605469,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7586269378662109,0.2735790610313415,0.1938650906085968,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.7220684885978699,0.2331888228654861,0.224333718419075,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.673861026763916,0.1899620294570922,0.8718811869621277,284.81890869140625,284.95001220703125,295.0068359375,288.07110595703125,295.005859375,297.202880859375,284.826171875,1.0,0.5794017314910889,1.0,1.0,0.0,1.0,-3.133985996246338,3.133979082107544,6.839196430519223e-06,1.93886399269104,0.8991324305534363,0.8991324305534363,0.0,138.3687744140625,132.0,33061.27734375,-0.0,2499.477294921875,1.0,281.5015563964844,283.6453857421875,291.0341491699219,293.1316223144531,293.1499938964844,293.1499938964844,281.54998779296875,36184.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696274757385254,1.0,0.0,0.0,3.656373977661133,3.656398296356201,8.920609388951561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5040.71875,0.0,1541.6575927734375,1895.4371337890625,0.0,3119.31640625,0.9068660736083984,1.0,0.0,3.0,1.0,0.0
12051840,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.91758930683136,0.4830358922481537,0.4368650615215301,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8451238870620728,0.3794581592082977,0.3614303767681122,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7606475353240967,0.2737435400485992,0.1938191205263137,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7239823341369629,0.2334248572587967,0.2243703603744506,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6752389669418335,0.1896723061800003,0.869664192199707,284.8686218261719,284.95001220703125,295.0336608886719,288.0788879394531,295.03271484375,297.2041320800781,284.8701477050781,1.0,0.5777103900909424,1.0,1.0,0.0,1.0,-3.1294608116149902,3.1294538974761963,6.819196187279886e-06,1.935925841331482,0.899130642414093,0.899130642414093,0.0,136.6453857421875,120.0,32996.3984375,-0.0,2481.577880859375,1.0,281.542236328125,283.69696044921875,291.02117919921875,293.133544921875,293.1499938964844,293.1499938964844,281.8500061035156,36128.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622474670410156,1.0,0.0,0.0,3.6545662879943848,3.654590368270874,8.911790700949496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4807.47900390625,0.0,1539.21728515625,1895.4371337890625,0.0,3050.0849609375,0.9063977599143982,1.0,0.0,3.0,1.0,0.0
12051900,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.922376275062561,0.4818920195102691,0.4354938864707947,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8504542708396912,0.3809272944927215,0.3625211119651794,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7649639248847961,0.2741697430610657,0.1939124912023544,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7278935313224792,0.2338802367448806,0.2245517075061798,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6788246035575867,0.1896194219589233,0.8682265877723694,285.01715087890625,284.95001220703125,295.059814453125,288.0862121582031,295.05889892578125,297.2079162597656,285.02557373046875,1.0,0.5755144357681274,1.0,1.0,0.0,1.0,-3.127311944961548,3.127305269241333,6.809591923229164e-06,1.934470057487488,0.901019275188446,0.901019275188446,0.0,133.47763061523438,120.0,32187.775390625,-0.0,2460.5615234375,1.0,281.79888916015625,283.8847351074219,290.9800109863281,292.9794616699219,293.1499938964844,293.1499938964844,281.8500061035156,36017.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490670919418335,1.0,0.0,0.0,3.65444540977478,3.6544694900512695,8.91120066626172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4950.3876953125,0.0,1538.2498779296875,1895.4371337890625,0.0,2926.533447265625,0.9063347578048706,1.0,0.0,3.0,1.0,0.0
12051960,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.930307924747467,0.4810598194599151,0.4345151782035827,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8582355976104736,0.3826504647731781,0.3638858795166015,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7715640664100647,0.2748311460018158,0.1941867023706436,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.733731746673584,0.2345426827669143,0.224929079413414,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6845722198486328,0.189794048666954,0.8677693605422974,285.0713195800781,284.95001220703125,295.0852966308594,288.0931091308594,295.0844116210937,297.2140808105469,285.0730285644531,1.0,0.5730637907981873,1.0,1.0,0.0,1.0,-3.128211498260498,3.128204584121704,6.813277650508098e-06,1.934907913208008,0.9024150371551514,0.9024150371551514,0.0,129.14564514160156,108.0,32149.80078125,-0.0,2439.162353515625,1.0,281.8419189453125,283.9398803710937,291.0101013183594,293.04412841796875,293.1499938964844,293.1499938964844,281.54998779296875,35921.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415176272392273,1.0,0.0,0.0,3.656782627105713,3.656806707382202,8.92260288765101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5298.419921875,0.0,1540.14208984375,1895.4371337890625,0.0,2855.897705078125,0.906760036945343,1.0,0.0,3.0,1.0,0.0
12052020,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9394760727882384,0.4796029925346374,0.4333795309066772,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672766089439392,0.3840820789337158,0.3652215898036957,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7792712450027466,0.2752519249916076,0.1944507360458374,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7405282258987427,0.2350544780492782,0.2253219783306121,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6913745403289795,0.1898795962333679,0.867575466632843,284.947509765625,284.95001220703125,295.11004638671875,288.0994873046875,295.10919189453125,297.21746826171875,284.94024658203125,1.0,0.57037353515625,1.0,1.0,0.0,1.0,-3.1292483806610107,3.129241704940796,6.817712801421294e-06,1.9355076551437376,0.9012197852134703,0.9012197852134703,0.0,124.4056396484375,108.0,33028.828125,-0.0,2415.825439453125,1.0,281.5984802246094,283.7745056152344,291.1202087402344,293.2926330566406,293.1499938964844,293.1499938964844,281.54998779296875,35976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848883867263794,1.0,0.0,0.0,3.657479047775269,3.657503128051758,8.926002124098886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5181.0166015625,0.0,1541.3309326171875,1895.4371337890625,0.0,2924.81787109375,0.9068988561630248,1.0,0.0,3.0,1.0,0.0
12052080,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9479785561561584,0.4775945544242859,0.4315938651561737,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8762604594230652,0.385168582201004,0.3661894202232361,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7868001461029053,0.2753691971302032,0.1944829225540161,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7472681403160095,0.2353454083204269,0.2254999876022339,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6980136036872864,0.1897791773080825,0.8666151165962219,284.9049072265625,284.95001220703125,295.1340637207031,288.1053771972656,295.1332092285156,297.2171936035156,284.9039001464844,1.0,0.5673125982284546,1.0,1.0,0.0,1.0,-3.1269354820251465,3.126928806304932,6.807576937717386e-06,1.934043884277344,0.9004493951797485,0.9004493951797485,0.0,119.8361358642578,96.0,33156.71484375,-0.0,2387.058349609375,1.0,281.5577697753906,283.7279968261719,291.1487731933594,293.3059997558594,293.1499938964844,293.1499938964844,281.25,36038.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549057245254517,1.0,0.0,0.0,3.6561295986175537,3.656153440475464,8.919416245589673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.94970703125,0.0,1540.2852783203125,1895.4371337890625,0.0,2981.23876953125,0.9066666960716248,1.0,0.0,3.0,1.0,0.0
12052140,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.9567504525184632,0.4753244817256927,0.4295763373374939,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8858928680419922,0.3860487639904022,0.3669692575931549,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7948027849197388,0.2753035426139831,0.1943899691104889,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7545482516288757,0.2354942858219146,0.2255498468875885,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7050215601921082,0.1895503550767898,0.8651133179664612,284.7640075683594,284.95001220703125,295.1572570800781,288.1107788085937,295.1564636230469,297.21514892578125,284.756591796875,1.0,0.5639389157295227,1.0,1.0,0.0,1.0,-3.122798204421997,3.1227915287017822,6.78948617860442e-06,1.9314364194869995,0.8978428244590759,0.8978428244590759,0.0,115.16685485839844,96.0,34037.3125,-0.0,2354.38232421875,1.0,281.30108642578125,283.5462341308594,291.2052917480469,293.4791564941406,293.1499938964844,293.1499938964844,281.25,36150.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670663237571716,1.0,0.0,0.0,3.653100252151489,3.6531243324279785,8.904641504159372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5291.337890625,0.0,1537.7508544921875,1895.4371337890625,0.0,3095.289794921875,0.9060267210006714,1.0,0.0,3.0,1.0,0.0
12052200,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.965322494506836,0.4728640615940094,0.4272359609603882,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8958644270896912,0.3867451548576355,0.3674976527690887,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8029882311820984,0.2750732004642486,0.1941338181495666,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7621613144874573,0.235505148768425,0.2254265248775482,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.7120475769042969,0.1891872435808181,0.8628654479980469,284.7189636230469,284.95001220703125,295.1796569824219,288.1156311035156,295.1788635253906,297.2113647460937,284.71783447265625,1.0,0.5602267980575562,1.0,1.0,0.0,1.0,-3.1161720752716064,3.1161651611328125,6.760602445865516e-06,1.927280306816101,0.8958083391189575,0.8958083391189575,0.0,110.52718353271484,84.0,34148.2109375,-0.0,2317.3203125,1.0,281.2582092285156,283.49853515625,291.1903686523437,293.43414306640625,293.1499938964844,293.1499938964844,281.54998779296875,36244.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739457726478577,1.0,0.0,0.0,3.647654056549072,3.6476781368255615,8.878111543708656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4953.802734375,0.0,1532.391357421875,1895.4371337890625,0.0,3159.8203125,0.9049065709114076,1.0,0.0,3.0,1.0,0.0
12052260,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9752710461616516,0.4710971713066101,0.4251101016998291,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.907853364944458,0.3877831995487213,0.3680808246135711,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8125672936439514,0.2751327753067016,0.193906545639038,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7714083194732666,0.2357179820537567,0.2253127545118332,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7199345231056213,0.1889833360910415,0.8605685830116272,284.8464660644531,284.95001220703125,295.201171875,288.1199645996094,295.2004089355469,297.2107238769531,284.8544006347656,1.0,0.5563260912895203,1.0,1.0,0.0,1.0,-3.1099278926849365,3.1099209785461426,6.733295776939485e-06,1.9232889413833616,0.8963311910629272,0.8963311910629272,0.0,105.4621124267578,84.0,33262.45703125,-0.0,2278.865234375,1.0,281.5012512207031,283.6653137207031,291.0985717773437,293.20477294921875,293.1499938964844,293.1499938964844,281.54998779296875,36187.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669124245643616,1.0,0.0,0.0,3.643904685974121,3.6439287662506095,8.859869922162034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5068.72900390625,0.0,1527.795654296875,1895.4371337890625,0.0,3093.846435546875,0.9040846228599548,1.0,0.0,3.0,1.0,0.0
12052320,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9877467751502992,0.4699467122554779,0.423663854598999,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9251049160957336,0.3892082273960113,0.3690489530563354,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8246962428092957,0.2755379974842071,0.1939233690500259,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839303016662598,0.2361942827701568,0.2254324406385421,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7301271557807922,0.1890224665403366,0.8592007160186768,284.8958435058594,284.95001220703125,295.2217712402344,288.12371826171875,295.2210693359375,297.2139892578125,284.8973388671875,1.0,0.5524834990501404,1.0,1.0,0.0,1.0,-3.107398748397827,3.107391834259033,6.722093530697748e-06,1.9215903282165527,0.8965078592300415,0.8965078592300415,0.0,99.62728118896484,72.0,33190.3828125,-0.0,2243.278076171875,1.0,281.5421447753906,283.7169494628906,291.08349609375,293.20904541015625,293.1499938964844,293.1499938964844,281.8500061035156,36119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614193797111511,1.0,0.0,0.0,3.642365694046021,3.6423897743225098,8.852387054503197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.896484375,0.0,1525.5814208984375,1895.4371337890625,0.0,3042.3173828125,0.9036657214164734,1.0,0.0,3.0,1.0,0.0
12052380,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.4691390097141266,0.4215081632137298,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9451512694358826,0.3908728361129761,0.3702368140220642,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8384933471679688,0.2761619091033935,0.1940903067588806,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.798484742641449,0.2368469834327697,0.225713312625885,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7419179081916809,0.1892368197441101,0.858592689037323,285.0433654785156,284.95001220703125,295.241455078125,288.1269226074219,295.24078369140625,297.2191772460937,285.0516662597656,1.0,0.5486509203910828,1.0,1.0,0.0,1.0,-3.105595827102661,3.1055891513824463,6.7145015236746985e-06,1.9205801486969,0.8985598087310791,0.8985598087310791,0.0,93.7499542236328,72.0,32376.810546875,-0.0,2208.948974609375,1.0,281.798583984375,283.9039306640625,291.0367431640625,293.051513671875,293.1499938964844,293.1499938964844,281.8500061035156,35999.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497876524925232,1.0,0.0,0.0,3.642632007598877,3.642655849456787,8.853681379150657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4976.20263671875,0.0,1524.9842529296875,1895.4371337890625,0.0,2933.281982421875,0.9036825299263,1.0,0.0,3.0,1.0,0.0
12052440,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.4697360396385193,0.4078724086284637,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9585137367248536,0.3927086591720581,0.3717835247516632,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8482386469841003,0.2769415080547333,0.1945009231567382,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8085609674453735,0.2376271188259124,0.2262745201587677,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7502225041389465,0.1895979046821594,0.859303891658783,285.0879211425781,284.95001220703125,295.2601623535156,288.1295166015625,295.259521484375,297.2265319824219,285.0885925292969,1.0,0.5440270304679871,1.0,1.0,0.0,1.0,-3.090189218521118,3.090182542800904,6.648067483183695e-06,1.9110459089279173,0.8999766707420349,0.8999766707420349,0.0,89.84298706054688,75.0,32198.0546875,-0.0,2160.330322265625,1.0,281.8417358398437,283.9506225585937,291.05859375,293.1053466796875,293.1499938964844,293.1499938964844,282.1499938964844,35904.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432633876800537,1.0,0.0,0.0,3.645352840423584,3.645376920700073,8.866912821758888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4755.263671875,0.0,1527.287353515625,1895.4371337890625,0.0,2872.2197265625,0.9041887521743774,1.0,0.0,3.0,1.0,0.0
12052500,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.9990000128746032,0.4717224240303039,0.3972901403903961,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9685871601104736,0.3946416676044464,0.3734186887741089,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8561683297157288,0.2778113186359405,0.1949788182973861,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.8162474036216736,0.2384937405586242,0.2269289642572403,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7570191025733948,0.1901000291109085,0.8606727123260498,285.2268371582031,284.95001220703125,295.2778625488281,288.1315002441406,295.2772521972656,297.23468017578125,285.2347412109375,1.0,0.5412673950195312,1.0,1.0,0.0,1.0,-3.0805110931396484,3.0805046558380127,6.606044735235628e-06,1.9048153162002563,0.9031639695167542,0.9031639695167542,0.0,87.05391693115234,75.0,31315.248046875,-0.0,2128.36328125,1.0,282.0986328125,284.1307373046875,291.031005859375,292.97332763671875,293.1499938964844,293.1499938964844,282.1499938964844,35774.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317439556121826,1.0,0.0,0.0,3.649905204772949,3.6499290466308594,8.889072660167585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4893.6142578125,0.0,1531.376708984375,1895.4371337890625,0.0,2764.6865234375,0.9051543474197388,1.0,0.0,3.0,1.0,0.0
12052560,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.4743483960628509,0.3884278237819671,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.9770687222480774,0.3967064321041107,0.3752527236938476,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8634374737739563,0.278798758983612,0.1955874413251876,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.8229706287384033,0.2394667416810989,0.2277374863624572,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7633301019668579,0.1907591670751571,0.862974226474762,285.2734680175781,284.95001220703125,295.2945251464844,288.13287353515625,295.2939453125,297.24395751953125,285.2745666503906,1.0,0.5393248200416565,1.0,1.0,0.0,1.0,-3.0755505561828613,3.0755441188812256,6.58456701785326e-06,1.9016259908676147,0.9058323502540588,0.9058323502540588,0.0,84.85543060302734,78.0,31214.263671875,-0.0,2108.016357421875,1.0,282.1418762207031,284.1793212890625,291.062255859375,293.0420227050781,293.1499938964844,293.1499938964844,281.8500061035156,35668.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258363604545593,1.0,0.0,0.0,3.657042980194092,3.657067060470581,8.923873338062549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5230.5283203125,0.0,1538.533203125,1895.4371337890625,0.0,2709.72119140625,0.9066449999809264,1.0,0.0,3.0,1.0,0.0
12052620,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9990000128746032,0.4765205383300781,0.3814547061920166,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9836735725402832,0.3983865678310394,0.3769913017749786,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8694937825202942,0.2794652879238128,0.1961427330970764,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8284926414489746,0.2402123808860778,0.2285124212503433,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7686814069747925,0.1912762522697448,0.8654253482818604,285.1425476074219,284.95001220703125,295.31011962890625,288.1336364746094,295.3095703125,297.24932861328125,285.1346130371094,1.0,0.5380870699882507,1.0,1.0,0.0,1.0,-3.0733776092529297,3.073370933532715,6.575120551133296e-06,1.9002034664154053,0.9058668613433838,0.9058668613433838,0.0,83.20426177978516,78.0,32041.611328125,-0.0,2095.51513671875,1.0,281.8984069824219,284.0075988769531,291.16802978515625,293.2855834960937,293.1499938964844,293.1499938964844,281.8500061035156,35715.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346685767173767,1.0,0.0,0.0,3.6626482009887695,3.662672281265259,8.951249697020103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5111.681640625,0.0,1545.1502685546875,1895.4371337890625,0.0,2791.947021484375,0.9078772068023682,1.0,0.0,3.0,1.0,0.0
