time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052680,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.4779227077960968,0.3770972490310669,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9878033995628356,0.3996607065200805,0.3783010244369507,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8732914328575134,0.2797770798206329,0.1964302808046341,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.832034707069397,0.2406832724809646,0.2290240973234176,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7721198201179504,0.1915668100118637,0.8669697642326355,285.0948486328125,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.2501525878906,285.09356689453125,1.0,0.5373812317848206,1.0,1.0,0.0,1.0,-3.0723259449005127,3.072319269180298,6.570514869963517e-06,1.8994957208633425,0.9063100218772888,0.9063100218772888,0.0,82.19475555419922,96.0,32156.216796875,0.0,2088.369140625,1.0,281.85772705078125,283.95709228515625,291.18853759765625,293.2906799316406,293.1499938964844,293.1499938964844,281.54998779296875,35772.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417383432388306,1.0,0.0,0.0,3.6662943363189697,3.666318416595459,8.96908090908255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.8818359375,0.0,1549.6593017578125,1895.4371337890625,0.0,2857.9609375,0.9087586998939514,1.0,0.0,3.0,1.0,0.0
12052740,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.4782577157020569,0.3796238601207733,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.986810863018036,0.4007054567337036,0.3794472515583038,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8716033101081848,0.279886394739151,0.1966142207384109,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.830768883228302,0.2409867793321609,0.2294327914714813,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7707251906394958,0.1916976124048233,0.8681074976921082,284.9530029296875,284.95001220703125,295.337890625,288.1331481933594,295.3374328613281,297.2483825683594,284.9454040527344,1.0,0.5394083261489868,1.0,1.0,0.0,1.0,-3.08040714263916,3.0804004669189453,6.604698228329653e-06,1.9042805433273315,0.904952347278595,0.904952347278595,0.0,82.96314239501953,96.0,33079.15234375,0.0,2106.70654296875,1.0,281.6007385253906,283.7742004394531,291.23736572265625,293.4565734863281,293.1499938964844,293.1499938964844,281.54998779296875,35876.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854775071144104,1.0,0.0,0.0,3.668405055999756,3.668429136276245,8.979411063592124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.41259765625,0.0,1552.8121337890625,1895.4371337890625,0.0,2980.013671875,0.909264862537384,1.0,0.0,3.0,1.0,0.0
12052800,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.4768208861351013,0.3874705135822296,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9817571640014648,0.4015493094921112,0.3803653717041015,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8657115697860718,0.2798146307468414,0.1966550052165985,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8257929086685181,0.2411296814680099,0.2296898663043975,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7655878663063049,0.191642940044403,0.8685311675071716,284.9125366210937,284.95001220703125,295.3500061035156,288.13189697265625,295.3495788574219,297.2437438964844,284.9122009277344,1.0,0.542921245098114,1.0,1.0,0.0,1.0,-3.094623327255249,3.094616651535034,6.6656289163802285e-06,1.9129977226257324,0.9042479991912842,0.9042479991912842,0.0,85.11610412597656,99.0,33308.47265625,0.0,2143.393310546875,1.0,281.55810546875,283.730224609375,291.2152099609375,293.4075012207031,293.1499938964844,293.1499938964844,281.25,35959.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862450361251831,1.0,0.0,0.0,3.6683387756347656,3.668362855911255,8.979086487670429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5472.68505859375,0.0,1553.3631591796875,1895.4371337890625,0.0,3051.988037109375,0.9093397855758668,1.0,0.0,3.0,1.0,0.0
12052860,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9990000128746032,0.4725496172904968,0.3966820538043976,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.9750017523765564,0.4010583460330963,0.3806087672710418,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8583441376686096,0.2784138321876526,0.1961950361728668,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.819271445274353,0.239914059638977,0.229250892996788,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7587522864341736,0.190149188041687,0.8653826117515564,284.7754211425781,284.95001220703125,295.3614807128906,288.1303100585937,295.361083984375,297.2261047363281,284.7677001953125,1.0,0.5452685356140137,1.0,1.0,0.0,1.0,-3.1027512550354004,3.102744579315185,6.701076927129179e-06,1.9182323217391968,0.901761531829834,0.901761531829834,0.0,87.47950744628906,99.0,34236.7734375,0.0,2170.485595703125,1.0,281.3008117675781,283.55096435546875,291.2391052246094,293.542236328125,293.1499938964844,293.1499938964844,281.25,36081.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746272325515747,1.0,0.0,0.0,3.666527032852173,3.666551351547241,8.97022005119652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5312.978515625,0.0,1552.24755859375,1895.4371337890625,0.0,3166.211181640625,0.9089799523353576,1.0,0.0,3.0,1.0,0.0
12052920,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.9990000128746032,0.4671127498149872,0.4071514010429382,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.9666040539741516,0.40073361992836,0.3803273439407348,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.8499343991279602,0.2772083878517151,0.1953672617673874,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.8113999366760254,0.2388535887002945,0.2282918095588684,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7506705522537231,0.1887129694223404,0.8593835234642029,284.7310485839844,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.2100524902344,284.7301330566406,1.0,0.5473110675811768,1.0,1.0,0.0,1.0,-3.1063406467437744,3.10633397102356,6.7166206463298295e-06,1.920470952987671,0.8998112082481384,0.8998112082481384,0.0,90.06925201416016,102.0,34374.94921875,0.0,2190.693115234375,1.0,281.25811767578125,283.50408935546875,291.20465087890625,293.4714660644531,293.1499938964844,293.1499938964844,280.95001220703125,36185.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88088059425354,1.0,0.0,0.0,3.6621205806732178,3.662144660949707,8.948671279540577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5567.3818359375,0.0,1548.0889892578125,1895.4371337890625,0.0,3224.832275390625,0.9080982208251952,1.0,0.0,3.0,1.0,0.0
12052980,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.9990000128746032,0.4609754085540771,0.4163851737976074,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954284667969,0.9588200449943542,0.4005688428878784,0.3802303373813629,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.8426896929740906,0.2761973738670349,0.1946891993284225,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.8041328191757202,0.2379565387964248,0.2274864464998245,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7435494661331177,0.1873568743467331,0.8536685109138489,284.5948486328125,284.95001220703125,295.3842468261719,288.1273193359375,295.38385009765625,297.1966857910156,284.5876159667969,1.0,0.5491525530815125,1.0,1.0,0.0,1.0,-3.109240770339966,3.109234094619751,6.729250344505999e-06,1.9223092794418333,0.8961207270622253,0.8961207270622253,0.0,92.49430847167967,102.0,35328.41796875,0.0,2208.81396484375,1.0,281.00103759765625,283.3285827636719,291.22198486328125,293.593505859375,293.1499938964844,293.1499938964844,280.95001220703125,36326.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912587761878967,1.0,0.0,0.0,3.65559720993042,3.655621290206909,8.916819069781923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5403.169921875,0.0,1541.8541259765625,1895.4371337890625,0.0,3321.977783203125,0.9067004919052124,1.0,0.0,3.0,1.0,0.0
12053040,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.9847249388694764,0.4554164707660675,0.4125142693519592,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.9415746927261353,0.4004059433937073,0.3802574276924133,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.8290047645568848,0.2752256691455841,0.1941372007131576,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.7898451089859009,0.2370935529470443,0.22685007750988,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54638671875,0.7308264970779419,0.185979276895523,0.8484736084938049,284.54498291015625,284.95001220703125,295.39556884765625,288.1259155273437,295.3951416015625,297.18463134765625,284.5431213378906,1.0,0.5498324036598206,1.0,1.0,0.0,1.0,-3.0938796997070312,3.0938730239868164,6.6634897848416585e-06,1.9130905866622925,0.892886757850647,0.892886757850647,0.0,97.45620727539062,105.0,35328.9921875,0.0,2207.14990234375,1.0,280.9582214355469,283.2774658203125,291.1875,293.5173645019531,293.1499938964844,293.1499938964844,281.25,36447.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896056056022644,1.0,0.0,0.0,3.646233081817627,3.646257162094116,8.871195404935861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5044.6943359375,0.0,1532.326171875,1895.4371337890625,0.0,3366.7939453125,0.9047211408615112,1.0,0.0,3.0,1.0,0.0
12053100,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.9715627431869508,0.4519801735877991,0.4086647629737854,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.9290627241134644,0.4007048308849334,0.3804463148117065,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.8194079995155334,0.2746694386005401,0.1937020272016525,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.7797925472259521,0.2365544289350509,0.2263269126415252,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.721625566482544,0.1848772466182708,0.8435785174369812,284.66241455078125,284.95001220703125,295.40679931640625,288.12457275390625,295.4063720703125,297.1780090332031,284.6699523925781,1.0,0.5500819683074951,1.0,1.0,0.0,1.0,-3.079557418823242,3.079550743103028,6.601689165108837e-06,1.904085397720337,0.8920843005180359,0.8920843005180359,0.0,101.21214294433594,105.0,34301.625,0.0,2201.043701171875,1.0,281.201171875,283.4364318847656,291.0865173339844,293.2653503417969,293.1499938964844,293.1499938964844,281.25,36417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871361613273621,1.0,0.0,0.0,3.638006210327149,3.6380302906036377,8.831209470372414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5150.90576171875,0.0,1522.978271484375,1895.4371337890625,0.0,3283.4150390625,0.9029195308685304,1.0,0.0,3.0,1.0,0.0
12053160,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.963224709033966,0.4498729705810547,0.4063718616962433,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9223309755325316,0.4014789462089538,0.3810895681381225,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8139470815658569,0.2745475471019745,0.1935631185770034,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.7741638422012329,0.2363702058792114,0.2261082828044891,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.7159973382949829,0.1841324716806411,0.8399925827980042,284.7068176269531,284.95001220703125,295.41796875,288.1232604980469,295.4175720214844,297.1767883300781,284.7079772949219,1.0,0.5503222346305847,1.0,1.0,0.0,1.0,-3.0711312294006348,3.07112455368042,6.565420335391536e-06,1.8987629413604736,0.8909505009651184,0.8909505009651184,0.0,103.52240753173828,108.0,34131.8828125,0.0,2197.997802734375,1.0,281.2420654296875,283.4853820800781,291.0648803710937,293.25408935546875,293.1499938964844,293.1499938964844,281.54998779296875,36370.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879733145236969,1.0,0.0,0.0,3.631626605987549,3.631650447845459,8.800263344710402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4904.61474609375,0.0,1515.581787109375,1895.4371337890625,0.0,3214.07958984375,0.9014365077018738,1.0,0.0,3.0,1.0,0.0
12053220,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9575281143188475,0.4484386742115021,0.4048069715499878,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.918482780456543,0.4025627672672272,0.3819939494132995,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8105350136756897,0.2747132480144501,0.1936064660549163,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7707163691520691,0.2364349067211151,0.2260970324277877,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7122040390968323,0.1836649030447006,0.8375096917152405,284.8509216308594,284.95001220703125,295.4290771484375,288.1220397949219,295.4286804199219,297.1787109375,284.8592834472656,1.0,0.550643265247345,1.0,1.0,0.0,1.0,-3.066439628601074,3.0664331912994385,6.545238193211844e-06,1.8957821130752563,0.8916839957237244,0.8916839957237244,0.0,105.09290313720705,108.0,33266.76953125,0.0,2197.7939453125,1.0,281.49822998046875,283.6711120605469,291.01544189453125,293.087158203125,293.1499938964844,293.1499938964844,281.54998779296875,36264.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665310740470886,1.0,0.0,0.0,3.626837491989136,3.626861333847046,8.777068387644249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5044.35595703125,0.0,1509.518310546875,1895.4371337890625,0.0,3090.268798828125,0.9003357887268066,1.0,0.0,3.0,1.0,0.0
12053280,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9540531039237976,0.4474440813064575,0.403826504945755,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.916885256767273,0.4039191007614136,0.3832194209098816,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8088220357894897,0.2751323282718658,0.1938627362251281,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7689797282218933,0.2367258071899414,0.2263277024030685,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7099806070327759,0.1834553927183151,0.8362679481506348,284.9022827148437,284.95001220703125,295.44012451171875,288.120849609375,295.4397277832031,297.1834716796875,284.90380859375,1.0,0.5511655807495117,1.0,1.0,0.0,1.0,-3.0656604766845703,3.0656540393829346,6.541805760207353e-06,1.895243048667908,0.891926109790802,0.891926109790802,0.0,106.0866928100586,111.0,33170.33984375,0.0,2201.5966796875,1.0,281.54156494140625,283.7255249023437,291.0362243652344,293.1390686035156,293.1499938964844,293.1499938964844,281.8500061035156,36171.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587561845779419,1.0,0.0,0.0,3.6245157718658447,3.624539613723755,8.765834991208976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.796875,0.0,1506.2777099609375,1895.4371337890625,0.0,3017.34033203125,0.8997193574905396,1.0,0.0,3.0,1.0,0.0
12053340,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9511752128601074,0.4466628432273865,0.4030075967311859,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9159122109413148,0.4054276347160339,0.3845609426498413,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8076081871986389,0.2756950855255127,0.1942063271999359,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7677628993988037,0.2371544390916824,0.2266774326562881,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7082936763763428,0.1834145784378051,0.8357794880867004,285.04888916015625,284.95001220703125,295.4511413574219,288.1197204589844,295.45074462890625,297.1893005371094,285.05743408203125,1.0,0.5518617033958435,1.0,1.0,0.0,1.0,-3.066741466522217,3.066735029220581,6.546352324221516e-06,1.895877718925476,0.894005537033081,0.894005537033081,0.0,106.9490737915039,111.0,32359.9296875,0.0,2208.0546875,1.0,281.79803466796875,283.9125366210937,291.0116271972656,293.0125427246094,293.1499938964844,293.1499938964844,281.8500061035156,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846775233745575,1.0,0.0,0.0,3.624232053756714,3.624255895614624,8.764462791077676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4968.25146484375,0.0,1504.9520263671875,1895.4371337890625,0.0,2905.07666015625,0.8995993137359619,1.0,0.0,3.0,1.0,0.0
12053400,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.9492425918579102,0.4460931420326233,0.4024861454963684,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9158455729484558,0.407103031873703,0.3861170411109924,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8071367144584656,0.2764128446578979,0.1946908384561538,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7672618627548218,0.2377268821001052,0.2271942198276519,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7073565721511841,0.1835406869649887,0.8361598253250122,285.10162353515625,284.95001220703125,295.4620666503906,288.11865234375,295.461669921875,297.1966247558594,285.1032409667969,1.0,0.5527898669242859,1.0,1.0,0.0,1.0,-3.0703604221343994,3.070353984832764,6.561763257195707e-06,1.8980952501297,0.8955907821655273,0.8955907821655273,0.0,107.61186981201172,114.0,32306.603515625,0.0,2218.048583984375,1.0,281.8415222167969,283.9672241210937,291.0456237792969,293.0873107910156,293.1499938964844,293.1499938964844,282.1499938964844,35921.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408879637718201,1.0,0.0,0.0,3.626739740371704,3.626763343811035,8.776594881965138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4758.330078125,0.0,1506.8575439453125,1895.4371337890625,0.0,2850.012451171875,0.900044858455658,1.0,0.0,3.0,1.0,0.0
12053460,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.9471729397773744,0.445642739534378,0.4019882678985595,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.9156717658042908,0.4088750183582306,0.3877187669277191,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.8066052794456482,0.277220755815506,0.1952145397663116,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.7667270302772522,0.2383863627910614,0.2277744114398956,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7064492702484131,0.1837718784809112,0.8369828462600708,285.2611694335937,284.95001220703125,295.4729309082031,288.1176147460937,295.4725646972656,297.2042541503906,285.2711486816406,1.0,0.5538904666900635,1.0,1.0,0.0,1.0,-3.074902057647705,3.0748953819274902,6.5811686909000855e-06,1.900898814201355,0.8991973400115967,0.8991973400115967,0.0,108.3600616455078,114.0,31630.302734375,0.0,2230.18212890625,1.0,282.09814453125,284.1591186523437,291.0255432128906,292.9741516113281,293.1499938964844,293.1499938964844,282.1499938964844,35764.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307711482048035,1.0,0.0,0.0,3.6315934658050537,3.631617307662964,8.800103046269214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4908.6767578125,0.0,1511.0338134765625,1895.4371337890625,0.0,2755.62548828125,0.9010626077651978,1.0,0.0,3.0,1.0,0.0
12053520,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.9458012580871582,0.4454061090946197,0.401762843132019,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.9161339402198792,0.4108116328716278,0.3895196616649627,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.8066100478172302,0.2781772315502167,0.1958656460046768,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.7666925191879272,0.2391757071018219,0.2284992486238479,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.706076443195343,0.1841412782669067,0.8385001420974731,285.3236999511719,284.95001220703125,295.4837646484375,288.1166687011719,295.4833679199219,297.2131652832031,285.3255920410156,1.0,0.5552196502685547,1.0,1.0,0.0,1.0,-3.0816032886505127,3.081596612930298,6.609869615203934e-06,1.905043125152588,0.9023687839508056,0.9023687839508056,0.0,108.98860931396484,117.0,31666.490234375,0.0,2245.646484375,1.0,282.1416015625,284.2173767089844,291.0623474121094,293.0603942871094,293.1499938964844,293.1499938964844,281.8500061035156,35628.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269020318984985,1.0,0.0,0.0,3.639715433120728,3.6397392749786377,8.839508609526092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5256.9619140625,0.0,1518.9864501953125,1895.4371337890625,0.0,2719.62548828125,0.9027461409568788,1.0,0.0,3.0,1.0,0.0
12053580,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9432859420776368,0.4444220960140228,0.4013182520866394,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9155615568161012,0.4122897386550903,0.3912059664726257,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.8058087825775146,0.2787736356258392,0.1964602321386337,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.7659364938735962,0.2397062629461288,0.2291859686374664,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7050472497940063,0.1843249201774597,0.8400218486785889,285.1773986816406,284.95001220703125,295.4945373535156,288.11578369140625,295.494140625,297.217529296875,285.1687927246094,1.0,0.5566455125808716,1.0,1.0,0.0,1.0,-3.087675809860229,3.087669134140014,6.636098078161012e-06,1.9088846445083616,0.9024895429611206,0.9024895429611206,0.0,109.97462463378906,117.0,32393.302734375,0.0,2261.900634765625,1.0,281.89874267578125,284.0412292480469,291.16851806640625,293.30926513671875,293.1499938964844,293.1499938964844,281.8500061035156,35675.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377410173416138,1.0,0.0,0.0,3.646185874938965,3.646209716796875,8.870965757523663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5134.52734375,0.0,1526.5025634765625,1895.4371337890625,0.0,2820.616943359375,0.9041612148284912,1.0,0.0,3.0,1.0,0.0
12053640,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.9378568530082704,0.442779004573822,0.4001307487487793,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9123997092247008,0.4132848978042602,0.3923862874507904,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.8028810620307922,0.2789707481861114,0.1967573165893554,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7632803320884705,0.2399207800626754,0.2295770645141601,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.702159583568573,0.1842382550239563,0.8404626250267029,285.1291809082031,284.95001220703125,295.5052490234375,288.11492919921875,295.5048522949219,297.2168273925781,285.1278991699219,1.0,0.5579085946083069,1.0,1.0,0.0,1.0,-3.0893547534942627,3.089348077774048,6.643496817559935e-06,1.9100184440612795,0.9031532406806946,0.9031532406806946,0.0,111.73351287841795,120.0,32522.9375,0.0,2274.234375,1.0,281.8578796386719,283.9903259277344,291.18426513671875,293.3105773925781,293.1499938964844,293.1499938964844,281.54998779296875,35731.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460936546325684,1.0,0.0,0.0,3.6505513191223145,3.650575399398804,8.892220080269908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5388.9560546875,0.0,1531.771484375,1895.4371337890625,0.0,2898.697509765625,0.9052075147628784,1.0,0.0,3.0,1.0,0.0
12053700,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9314141869544984,0.4408546686172485,0.3986736834049225,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9084233641624452,0.4140201508998871,0.3933181166648865,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7991952896118164,0.2789521217346191,0.1969014406204223,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7599570155143738,0.2399466931819915,0.2297941744327545,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6985548734664917,0.1839757561683654,0.8401506543159485,284.9840087890625,284.95001220703125,295.5158996582031,288.1141357421875,295.5155334472656,297.2138671875,284.9757080078125,1.0,0.5590048432350159,1.0,1.0,0.0,1.0,-3.088630199432373,3.088623523712158,6.640528226853348e-06,1.9096460342407229,0.9019742012023926,0.9019742012023926,0.0,113.76405334472656,120.0,33378.79296875,0.0,2283.603515625,1.0,281.6011657714844,283.8040466308594,291.2273254394531,293.4698791503906,293.1499938964844,293.1499938964844,281.54998779296875,35835.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597567677497864,1.0,0.0,0.0,3.65345311164856,3.653477191925049,8.906362154448288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5234.22021484375,0.0,1535.7799072265625,1895.4371337890625,0.0,3026.723876953125,0.905888557434082,1.0,0.0,3.0,1.0,0.0
12053760,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9239912629127502,0.4387036859989166,0.3968862891197204,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9037556648254396,0.41452357172966,0.393955796957016,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7947597503662109,0.2787404656410217,0.1968679875135421,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7559892535209656,0.2397944033145904,0.2298063486814499,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6942293047904968,0.1835395395755767,0.8389509320259094,284.9328918457031,284.95001220703125,295.5265197753906,288.1134033203125,295.526123046875,297.208740234375,284.931396484375,1.0,0.559868335723877,1.0,1.0,0.0,1.0,-3.0850577354431152,3.0850512981414795,6.625316018471494e-06,1.9075058698654173,0.901302933692932,0.901302933692932,0.0,116.06396484375,123.0,33467.04296875,0.0,2289.158203125,1.0,281.55810546875,283.7504577636719,291.1996154785156,293.4096374511719,293.1499938964844,293.1499938964844,281.25,35925.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674110174179077,1.0,0.0,0.0,3.653989315032959,3.654013395309448,8.908976951715886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5479.7119140625,0.0,1537.05517578125,1895.4371337890625,0.0,3098.5234375,0.9061020612716676,1.0,0.0,3.0,1.0,0.0
12053820,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.916897177696228,0.4364664554595947,0.3950758576393127,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8994218111038208,0.4149048328399658,0.3945033252239227,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.790458619594574,0.2784339189529419,0.1967790126800537,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.7521581053733826,0.239541083574295,0.2297311276197433,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6899558305740356,0.1830003261566162,0.8372927904129028,284.78594970703125,284.95001220703125,295.5370788574219,288.1127319335937,295.53668212890625,297.2030029296875,284.7774963378906,1.0,0.5605577826499939,1.0,1.0,0.0,1.0,-3.080411911010742,3.080405235290528,6.605500402656617e-06,1.9046918153762813,0.8987849950790405,0.8987849950790405,0.0,118.30564880371094,123.0,34279.734375,0.0,2292.42431640625,1.0,281.3011474609375,283.56353759765625,291.2174072265625,293.53009033203125,293.1499938964844,293.1499938964844,281.25,36059.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788109421730042,1.0,0.0,0.0,3.652524471282959,3.652548313140869,8.901835144570214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5311.3984375,0.0,1536.4224853515625,1895.4371337890625,0.0,3205.436279296875,0.905828058719635,1.0,0.0,3.0,1.0,0.0
12053880,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.909732222557068,0.4341112375259399,0.3930625319480896,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.8948531746864319,0.4151443243026733,0.3948547840118408,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.7859358191490173,0.2780171036720276,0.1965770125389099,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.7481551170349121,0.2391746342182159,0.2295145392417907,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.6854357123374939,0.1823478490114212,0.8350067734718323,284.73443603515625,284.95001220703125,295.5475769042969,288.11212158203125,295.54718017578125,297.1961364746094,284.7328796386719,1.0,0.5610345602035522,1.0,1.0,0.0,1.0,-3.0738413333892822,3.0738346576690674,6.57747750665294e-06,1.9006859064102173,0.896785318851471,0.896785318851471,0.0,120.62760925292967,126.0,34332.109375,0.0,2292.573974609375,1.0,281.2582397460937,283.5106506347656,291.1793518066406,293.44873046875,293.1499938964844,293.1499938964844,281.54998779296875,36172.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839565515518188,1.0,0.0,0.0,3.648287534713745,3.6483113765716553,8.881194730747666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4962.6005859375,0.0,1532.556884765625,1895.4371337890625,0.0,3253.647705078125,0.9049925804138184,1.0,0.0,3.0,1.0,0.0
12053940,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.904025673866272,0.4324485957622528,0.3912936449050903,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8912292122840881,0.4157955944538116,0.3953146934509277,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7822689414024353,0.2779417335987091,0.1964415907859802,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.744895339012146,0.2390405535697937,0.2293350547552108,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.681620717048645,0.1818684637546539,0.832758903503418,284.8619384765625,284.95001220703125,295.5580139160156,288.111572265625,295.5576477050781,297.1932678222656,284.8697204589844,1.0,0.5614286065101624,1.0,1.0,0.0,1.0,-3.068006992340088,3.068000316619873,6.55253052173066e-06,1.8970685005187988,0.8974120616912842,0.8974120616912842,0.0,122.5937728881836,126.0,33489.71875,0.0,2292.207275390625,1.0,281.50128173828125,283.6788635253906,291.0766296386719,293.2015380859375,293.1499938964844,293.1499938964844,281.54998779296875,36127.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751795887947083,1.0,0.0,0.0,3.645560741424561,3.645584583282471,8.867924066180422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5077.04052734375,0.0,1529.1856689453125,1895.4371337890625,0.0,3171.390625,0.9044095277786256,1.0,0.0,3.0,1.0,0.0
12054000,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9006852507591248,0.4313977062702179,0.3901993930339813,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.889506995677948,0.4168818593025207,0.3962255120277405,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7803449034690857,0.2782458961009979,0.1965840756893158,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7431192398071289,0.239191323518753,0.2294186502695083,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6793337464332581,0.1816376000642776,0.8314964771270752,284.9091796875,284.95001220703125,295.56842041015625,288.111083984375,295.5680236816406,297.19488525390625,284.9105529785156,1.0,0.5619667172431946,1.0,1.0,0.0,1.0,-3.0661587715148926,3.0661520957946777,6.544623829540797e-06,1.8959152698516848,0.897656261920929,0.897656261920929,0.0,123.8683853149414,129.0,33392.78125,0.0,2295.50341796875,1.0,281.5421447753906,283.72882080078125,291.0570678710937,293.1974792480469,293.1499938964844,293.1499938964844,281.8500061035156,36069.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682687282562256,1.0,0.0,0.0,3.644869327545166,3.644893169403076,8.864560072652239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4840.0908203125,0.0,1527.98974609375,1895.4371337890625,0.0,3106.569580078125,0.90418803691864,1.0,0.0,3.0,1.0,0.0
12054060,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8982304930686951,0.430671751499176,0.3893893659114837,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8885999321937561,0.4182307422161102,0.3973709046840668,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7791946530342102,0.2787900567054748,0.1968858987092971,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7420041561126709,0.2395312041044235,0.2296664416790008,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6777678728103638,0.1815857142210006,0.8309631943702698,285.0551147460937,284.95001220703125,295.5787658691406,288.11065673828125,295.578369140625,297.19879150390625,285.0635681152344,1.0,0.56266188621521,1.0,1.0,0.0,1.0,-3.066673517227173,3.066667079925537,6.5468389038869645e-06,1.8962434530258176,0.8997697830200195,0.8997697830200195,0.0,124.87271118164062,129.0,32578.0,0.0,2301.703125,1.0,281.79864501953125,283.9151306152344,291.0087890625,293.0359802246094,293.1499938964844,293.1499938964844,281.8500061035156,35959.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555622696876526,1.0,0.0,0.0,3.645819187164306,3.645843029022217,8.869181442605623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4981.158203125,0.0,1528.22021484375,1895.4371337890625,0.0,2987.39306640625,0.9043647646903992,1.0,0.0,3.0,1.0,0.0
12054120,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8967452645301819,0.4302169978618622,0.3889445066452026,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8885848522186279,0.4198155701160431,0.3988131284713745,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7788885831832886,0.2795544862747192,0.1973823755979538,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7416090965270996,0.2400526404380798,0.230119913816452,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.6769929528236389,0.1817136704921722,0.8313320875167847,285.1087646484375,284.95001220703125,295.58905029296875,288.1102905273437,295.58868408203125,297.2049560546875,285.1103515625,1.0,0.5635873079299927,1.0,1.0,0.0,1.0,-3.070141077041626,3.070134401321411,6.561680947925197e-06,1.898408055305481,0.901408553123474,0.901408553123474,0.0,125.59011840820312,132.0,32536.228515625,0.0,2311.816650390625,1.0,281.8417358398437,283.969482421875,291.03106689453125,293.0925598144531,293.1499938964844,293.1499938964844,281.54998779296875,35864.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848360002040863,1.0,0.0,0.0,3.649223327636719,3.649247407913208,8.885751867637737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.61962890625,0.0,1531.291259765625,1895.4371337890625,0.0,2919.912841796875,0.9050290584564208,1.0,0.0,3.0,1.0,0.0
12054180,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.894769012928009,0.4291770458221435,0.3883683085441589,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8881477117538452,0.4210438728332519,0.4002125561237335,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7782412171363831,0.2800595164299011,0.1978755891323089,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7409341931343079,0.2403918802738189,0.230587363243103,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6759777665138245,0.1817246973514557,0.8319140076637268,284.9807434082031,284.95001220703125,295.59930419921875,288.1099548339844,295.59893798828125,297.207763671875,284.97314453125,1.0,0.5646339058876038,1.0,1.0,0.0,1.0,-3.073690891265869,3.0736842155456543,6.5770309447543696e-06,1.90069591999054,0.9003918170928955,0.9003918170928955,0.0,126.53617095947266,132.0,33382.125,0.0,2323.295166015625,1.0,281.5986328125,283.80181884765625,291.13232421875,293.3313903808594,293.1499938964844,293.1499938964844,281.54998779296875,35922.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557882308959961,1.0,0.0,0.0,3.650933265686035,3.650957345962525,8.8940817022376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5206.80908203125,0.0,1533.62548828125,1895.4371337890625,0.0,2989.51123046875,0.9053950905799866,1.0,0.0,3.0,1.0,0.0
12054240,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8910857439041138,0.4275956451892853,0.3871916234493255,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8861661553382874,0.421870082616806,0.4011967778205871,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7762199640274048,0.2802486419677734,0.1981380730867386,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7391016483306885,0.2404820770025253,0.2308280318975448,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6737807393074036,0.1815318465232849,0.831719160079956,284.9352722167969,284.95001220703125,295.6094970703125,288.1097106933594,295.609130859375,297.2064514160156,284.9340515136719,1.0,0.565581738948822,1.0,1.0,0.0,1.0,-3.073859214782715,3.0738525390625,6.57793407299323e-06,1.900895833969116,0.8997948169708252,0.8997948169708252,0.0,128.1111297607422,135.0,33492.87109375,0.0,2331.859619140625,1.0,281.557861328125,283.75360107421875,291.1528015136719,293.3350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35987.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616788983345032,1.0,0.0,0.0,3.650509595870972,3.650533676147461,8.892017149264575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4887.4580078125,0.0,1533.6397705078125,1895.4371337890625,0.0,3044.751708984375,0.90537291765213,1.0,0.0,3.0,1.0,0.0
12054300,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8873133659362793,0.4264523088932037,0.3859773874282837,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8840559720993042,0.4229360520839691,0.4021053314208984,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7740853428840637,0.2806317806243896,0.1983578503131866,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7371623516082764,0.2406966239213943,0.2310085147619247,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6714562773704529,0.1814219951629638,0.8312392234802246,285.0653381347656,284.95001220703125,295.61962890625,288.1094970703125,295.6192626953125,297.2071533203125,285.0733947753906,1.0,0.5664767026901245,1.0,1.0,0.0,1.0,-3.0732645988464355,3.0732581615448,6.5754170464060735e-06,1.9005416631698608,0.901803731918335,0.901803731918335,0.0,129.73695373535156,135.0,32703.23046875,0.0,2339.290771484375,1.0,281.80133056640625,283.9231872558594,291.08038330078125,293.13848876953125,293.1499938964844,293.1499938964844,281.8500061035156,35908.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551738858222961,1.0,0.0,0.0,3.652103900909424,3.652127981185913,8.899785939320282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5009.80078125,0.0,1534.82666015625,1895.4371337890625,0.0,2983.751953125,0.9057288765907288,1.0,0.0,3.0,1.0,0.0
12054360,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8848872184753418,0.4258040487766266,0.3852810859680176,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8831189274787903,0.4243415594100952,0.4033503532409668,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7730222344398499,0.2813060283660888,0.1987811475992202,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7361127138137817,0.2411259263753891,0.2313783019781112,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.6700525283813477,0.1814925372600555,0.8314359784126282,285.1201171875,284.95001220703125,295.6297302246094,288.109375,295.62939453125,297.2112731933594,285.1218566894531,1.0,0.5675064921379089,1.0,1.0,0.0,1.0,-3.0755600929260254,3.0755534172058105,6.58522367302794e-06,1.9019545316696167,0.903531849384308,0.903531849384308,0.0,130.9146270751953,138.0,32693.478515625,0.0,2349.71337890625,1.0,281.8421325683594,283.9759826660156,291.0750427246094,293.1621398925781,293.1499938964844,293.1499938964844,281.54998779296875,35823.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510164022445679,1.0,0.0,0.0,3.6561787128448486,3.656202793121338,8.919656124817266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5351.13623046875,0.0,1538.72900390625,1895.4371337890625,0.0,2944.79150390625,0.9065544605255128,1.0,0.0,3.0,1.0,0.0
12054420,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.882440447807312,0.4246825575828552,0.3845987915992737,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8821589946746826,0.4254447519779205,0.4046224653720855,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7719678282737732,0.2817635238170624,0.1992373019456863,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7350685596466064,0.2413953840732574,0.2317832857370376,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6686812043190002,0.1814541220664978,0.8318408727645874,284.9859619140625,284.95001220703125,295.6398010253906,288.1092834472656,295.6394348144531,297.212646484375,284.9782409667969,1.0,0.5686103701591492,1.0,1.0,0.0,1.0,-3.078341484069824,3.0783348083496094,6.597250376216834e-06,1.903736233711243,0.9024841785430908,0.9024841785430908,0.0,132.14747619628906,138.0,33492.37890625,0.0,2361.33447265625,1.0,281.5985107421875,283.80487060546875,291.15460205078125,293.3736572265625,293.1499938964844,293.1499938964844,281.54998779296875,35891.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595929145812988,1.0,0.0,0.0,3.658390998840332,3.658415079116821,8.930453532229876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.92138671875,0.0,1541.711669921875,1895.4371337890625,0.0,3025.187255859375,0.907040238380432,1.0,0.0,3.0,1.0,0.0
12054480,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.878643274307251,0.4230809807777405,0.3833836913108825,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.879966139793396,0.4261806607246399,0.4055117666721344,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.769821047782898,0.2819353342056274,0.1994821727275848,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7331004738807678,0.2414333522319793,0.2319733202457428,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.6663672924041748,0.1812224239110946,0.8314816355705261,284.9399719238281,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.2102966308594,284.938720703125,1.0,0.5695847868919373,1.0,1.0,0.0,1.0,-3.077958345413208,3.077951669692993,6.595725608349312e-06,1.9035600423812864,0.9019126892089844,0.9019126892089844,0.0,133.90367126464844,141.0,33603.69921875,0.0,2369.841796875,1.0,281.5577697753906,283.756103515625,291.1605529785156,293.3575744628906,293.1499938964844,293.1499938964844,281.25,35962.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654963970184326,1.0,0.0,0.0,3.6583855152130127,3.658409595489502,8.9304273842572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5478.82421875,0.0,1542.2359619140625,1895.4371337890625,0.0,3080.5625,0.9071164131164552,1.0,0.0,3.0,1.0,0.0
