time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054540,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8744593858718872,0.4212484359741211,0.3819804191589355,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8773770332336426,0.4267029166221618,0.4062201082706451,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7673222422599792,0.2819443047046661,0.1996253430843353,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7308163642883301,0.2413254976272583,0.2320415079593658,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.6637195348739624,0.1808595508337021,0.8306054472923279,284.7951354980469,284.95001220703125,295.6597900390625,288.1093139648437,295.659423828125,297.206298828125,284.786865234375,1.0,0.5704346299171448,1.0,1.0,0.0,1.0,-3.075906753540039,3.075900077819824,6.587007192138117e-06,1.9023256301879885,0.8994779586791992,0.8994779586791992,0.0,135.82406616210938,141.0,34436.9609375,0.0,2376.106689453125,1.0,281.3009948730469,283.5709228515625,291.2015686035156,293.5098876953125,293.1499938964844,293.1499938964844,281.25,36081.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768746256828308,1.0,0.0,0.0,3.6565968990325928,3.656620979309082,8.92169623512018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5317.50341796875,0.0,1541.134521484375,1895.4371337890625,0.0,3187.284423828125,0.906758725643158,1.0,0.0,3.0,1.0,0.0
12054600,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.8697185516357422,0.4192189276218414,0.3802840113639831,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.874234676361084,0.4270226061344147,0.4066643416881561,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.7643302083015442,0.281796395778656,0.1996193081140518,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7280864715576172,0.2410700470209121,0.2319363057613372,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6606127023696899,0.1803568452596664,0.8290074467658997,284.745361328125,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.2004699707031,284.7439270019531,1.0,0.5710951089859009,1.0,1.0,0.0,1.0,-3.0714480876922607,3.071441650390625,6.567965101567097e-06,1.8995827436447144,0.8975684642791748,0.8975684642791748,0.0,137.9713134765625,144.0,34506.85546875,0.0,2379.077880859375,1.0,281.2582092285156,283.5194396972656,291.1767272949219,293.448486328125,293.1499938964844,293.1499938964844,281.54998779296875,36184.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827219009399414,1.0,0.0,0.0,3.652219533920288,3.652243614196777,8.900348689167004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4972.00390625,0.0,1537.02099609375,1895.4371337890625,0.0,3242.083740234375,0.9058830738067628,1.0,0.0,3.0,1.0,0.0
12054660,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8656364679336548,0.4178191721439361,0.378773033618927,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8716392517089844,0.4277306497097015,0.4071820080280304,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7618284821510315,0.2819646894931793,0.1996581554412841,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7257344126701355,0.241025909781456,0.2318462282419204,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6578893065452576,0.1800032407045364,0.8273542523384094,284.8744201660156,284.95001220703125,295.6795654296875,288.1095886230469,295.6792297363281,297.1983947753906,284.8822937011719,1.0,0.5716798305511475,1.0,1.0,0.0,1.0,-3.067377805709839,3.067371129989624,6.5504477788636e-06,1.8969956636428835,0.8982940316200256,0.8982940316200256,0.0,139.85826110839844,144.0,33679.48046875,0.0,2381.4033203125,1.0,281.5013732910156,283.6889038085937,291.08038330078125,293.21240234375,293.1499938964844,293.1499938964844,281.54998779296875,36130.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874845564365387,1.0,0.0,0.0,3.649492263793945,3.6495163440704346,8.88706154000829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.7080078125,0.0,1533.57958984375,1895.4371337890625,0.0,3168.2587890625,0.9052932262420654,1.0,0.0,3.0,1.0,0.0
12054720,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8631517291069031,0.416996031999588,0.3778928518295288,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.870475172996521,0.4288613796234131,0.4081392288208008,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.760623574256897,0.2824946045875549,0.19996277987957,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7244688868522644,0.2412524074316024,0.2320060431957245,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6562746167182922,0.1798778027296066,0.8265991806983948,284.9227600097656,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.2006530761719,284.9242248535156,1.0,0.5724039673805237,1.0,1.0,0.0,1.0,-3.0670406818389893,3.0670340061187744,6.548844339704374e-06,1.896700739860535,0.8986400365829468,0.8986400365829468,0.0,141.11727905273438,147.0,33596.09765625,0.0,2387.3701171875,1.0,281.54217529296875,283.7396545410156,291.0634765625,293.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,36066.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688234686851501,1.0,0.0,0.0,3.648904800415039,3.648928642272949,8.884200042302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4853.1396484375,0.0,1532.4488525390625,1895.4371337890625,0.0,3111.774169921875,0.9050900936126708,1.0,0.0,3.0,1.0,0.0
12054780,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8613153100013733,0.4164869785308838,0.3772793412208557,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8699138164520264,0.4302498400211334,0.4093201458454132,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7599866986274719,0.2832549214363098,0.2004164159297943,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.723690927028656,0.2416605204343795,0.2323197722434997,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.655181884765625,0.1799180805683136,0.8265023827552795,285.07574462890625,284.95001220703125,295.6991882324219,288.110107421875,295.6988525390625,297.20513916015625,285.0859680175781,1.0,0.5732759833335876,1.0,1.0,0.0,1.0,-3.068886041641236,3.0688793659210205,6.5565677687118296e-06,1.8977612257003784,0.9009487628936768,0.9009487628936768,0.0,142.14012145996094,147.0,32853.62890625,0.0,2396.16064453125,1.0,281.7987670898437,283.9290466308594,291.0158386230469,293.0554504394531,293.1499938964844,293.1499938964844,281.8500061035156,35949.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568850755691528,1.0,0.0,0.0,3.6500651836395264,3.650089025497437,8.889851415005978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4998.033203125,0.0,1532.8623046875,1895.4371337890625,0.0,2999.794921875,0.9053115248680116,1.0,0.0,3.0,1.0,0.0
12054840,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.8602956533432007,0.4162861406803131,0.3770439624786377,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8701120018959045,0.4319032430648803,0.4108144044876098,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7600593566894531,0.2842536568641662,0.20107002556324,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7235311269760132,0.2422645837068557,0.2328443676233291,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.6547380089759827,0.1801434904336929,0.8272931575775146,285.1375427246094,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2121276855469,285.13885498046875,1.0,0.5743749737739563,1.0,1.0,0.0,1.0,-3.073721408843994,3.07371473312378,6.577069143531844e-06,1.90066659450531,0.90287184715271,0.90287184715271,0.0,142.8702850341797,150.0,32873.515625,0.0,2409.01025390625,1.0,281.8417663574219,283.987548828125,291.0392150878906,293.1176452636719,293.1499938964844,293.1499938964844,281.54998779296875,35840.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504937887191772,1.0,0.0,0.0,3.6540367603302,3.6540606021881104,8.909207735996461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5352.22314453125,0.0,1536.4661865234375,1895.4371337890625,0.0,2939.89599609375,0.9060916304588318,1.0,0.0,3.0,1.0,0.0
12054900,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8588685393333435,0.415458083152771,0.376680463552475,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8699451088905334,0.4331452548503876,0.412258118391037,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7598406076431274,0.2849527299404144,0.2017153203487396,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7231298685073853,0.2426589429378509,0.2333798855543136,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6541005373001099,0.1802313923835754,0.8282756209373474,284.9970397949219,284.95001220703125,295.7186584472656,288.11083984375,295.71832275390625,297.2152404785156,284.9894104003906,1.0,0.5755900144577026,1.0,1.0,0.0,1.0,-3.078588962554932,3.078582525253296,6.597880201297812e-06,1.9036641120910645,0.9018362760543824,0.9018362760543824,0.0,143.83876037597656,150.0,33621.90234375,0.0,2423.201416015625,1.0,281.5985107421875,283.8143310546875,291.1400146484375,293.35577392578125,293.1499938964844,293.1499938964844,281.54998779296875,35902.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585764169692993,1.0,0.0,0.0,3.6561338901519775,3.656157970428467,8.91943784608884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5224.19287109375,0.0,1539.2742919921875,1895.4371337890625,0.0,3015.654296875,0.906542956829071,1.0,0.0,3.0,1.0,0.0
12054960,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8559607863426208,0.4140684306621551,0.3756810426712036,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8683915734291077,0.4339485764503479,0.4132335484027862,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7584006190299988,0.285310834646225,0.2021021544933319,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7216657996177673,0.2427836209535598,0.2336615025997162,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6524437665939331,0.1800990998744964,0.8283872008323669,284.95196533203125,284.95001220703125,295.72833251953125,288.111328125,295.7279663085937,297.2137451171875,284.9508361816406,1.0,0.5766854882240295,1.0,1.0,0.0,1.0,-3.079718351364136,3.079711675643921,6.602685061807279e-06,1.904344916343689,0.9013552665710448,0.9013552665710448,0.0,145.47454833984375,153.0,33743.65625,0.0,2433.909423828125,1.0,281.5576477050781,283.7663269042969,291.1583557128906,293.3565673828125,293.1499938964844,293.1499938964844,281.25,35966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864693820476532,1.0,0.0,0.0,3.656085252761841,3.65610933303833,8.919200240598002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5487.310546875,0.0,1539.69873046875,1895.4371337890625,0.0,3073.033203125,0.9066067934036256,1.0,0.0,3.0,1.0,0.0
12055020,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8525652289390564,0.4124188721179962,0.3744482696056366,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8663304448127747,0.4345067143440246,0.4139869511127472,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7565094232559204,0.2854807674884796,0.2023635953664779,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.7197742462158203,0.2427431643009185,0.2337989807128906,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.6503779292106628,0.179819643497467,0.8279045224189758,284.80828857421875,284.95001220703125,295.7379455566406,288.1118469238281,295.73760986328125,297.21026611328125,284.8000793457031,1.0,0.577658474445343,1.0,1.0,0.0,1.0,-3.078863382339477,3.078856945037842,6.5989324866677634e-06,1.903769493103028,0.8990195989608765,0.8990195989608765,0.0,147.34686279296875,153.0,34587.359375,0.0,2442.134033203125,1.0,281.3010559082031,283.58209228515625,291.2059326171875,293.5191955566406,293.1499938964844,293.1499938964844,281.25,36079.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876595139503479,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910887459023797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5328.4306640625,0.0,1538.6458740234375,1895.4371337890625,0.0,3184.663818359375,0.90626323223114,1.0,0.0,3.0,1.0,0.0
12055080,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.8486124873161316,0.4105569422245025,0.3729074895381927,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.8636943697929382,0.4348427951335907,0.4144532680511474,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.754105269908905,0.2854786217212677,0.2024627923965454,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.717374324798584,0.2425419986248016,0.2337494492530822,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.6478449702262878,0.1793884485960006,0.8266468644142151,284.7592468261719,284.95001220703125,295.74755859375,288.1124572753906,295.7471923828125,297.2047119140625,284.7579040527344,1.0,0.5784409642219543,1.0,1.0,0.0,1.0,-3.0754244327545166,3.0754177570343018,6.584083166671917e-06,1.901577472686768,0.8972105383872986,0.8972105383872986,0.0,149.48036193847656,141.0,34666.8359375,0.0,2446.85986328125,1.0,281.2582092285156,283.5311584472656,291.18408203125,293.4634704589844,293.1499938964844,293.1499938964844,281.54998779296875,36177.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883026659488678,1.0,0.0,0.0,3.650170087814331,3.65019416809082,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4983.55712890625,0.0,1534.685302734375,1895.4371337890625,0.0,3244.93798828125,0.9054211974143982,1.0,0.0,3.0,1.0,0.0
12055140,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8481080532073975,0.4093060791492462,0.3714455366134643,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8645907640457153,0.4355657696723938,0.4148875474929809,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7546938061714172,0.2857898473739624,0.2025298625230789,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.717714786529541,0.2425472438335418,0.2336107194423675,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6478193402290344,0.1790980696678161,0.8248341083526611,284.88836669921875,284.95001220703125,295.7571105957031,288.11309814453125,295.7567443847656,297.2029113769531,284.89617919921875,1.0,0.5772538781166077,1.0,1.0,0.0,1.0,-3.071053504943848,3.071047067642212,6.565139756276039e-06,1.8987414836883545,0.8980302214622498,0.8980302214622498,0.0,148.90789794921875,141.0,33838.31640625,0.0,2435.6474609375,1.0,281.5013427734375,283.7004089355469,291.0888366699219,293.2298583984375,293.1499938964844,293.1499938964844,281.54998779296875,36119.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756836652755737,1.0,0.0,0.0,3.647676944732666,3.647700786590576,8.878222388375434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5101.75537109375,0.0,1531.4786376953125,1895.4371337890625,0.0,3176.11767578125,0.9048805236816406,1.0,0.0,3.0,1.0,0.0
12055200,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8506543636322021,0.4086314141750335,0.3705542087554931,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8685560822486877,0.4367202520370483,0.4157136976718902,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7579430937767029,0.2864699065685272,0.2028260082006454,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7204474210739136,0.2428295463323593,0.2336702793836593,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6500259637832642,0.1790384501218795,0.823655903339386,284.9361267089844,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.2056579589844,284.9375,1.0,0.5755026936531067,1.0,1.0,0.0,1.0,-3.0697340965271,3.0697274208068848,6.559174380527111e-06,1.897753357887268,0.8984597325325012,0.8984597325325012,0.0,146.34291076660156,129.0,33747.546875,0.0,2419.744384765625,1.0,281.54217529296875,283.7505798339844,291.0717468261719,293.2317810058594,293.1499938964844,293.1499938964844,281.8500061035156,36053.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870063841342926,1.0,0.0,0.0,3.647353887557984,3.6473779678344727,8.876650667843933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4864.19873046875,0.0,1530.6259765625,1895.4371337890625,0.0,3123.40966796875,0.9047346115112304,1.0,0.0,3.0,1.0,0.0
12055260,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.855078399181366,0.4082944691181183,0.3699051737785339,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8744832277297974,0.4381540417671203,0.4167381525039673,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7629128098487854,0.2873992323875427,0.2032518833875656,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.724632978439331,0.2433098554611206,0.2338572740554809,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.6537145972251892,0.1791570037603378,0.8229972124099731,285.0955505371094,284.95001220703125,295.7760925292969,288.1145935058594,295.7757568359375,297.2107849121094,285.1054077148437,1.0,0.5733375549316406,1.0,1.0,0.0,1.0,-3.07025146484375,3.070244789123535,6.561063855770044e-06,1.897905349731445,0.9009599685668944,0.9009599685668944,0.0,142.6392822265625,129.0,33045.671875,0.0,2401.31689453125,1.0,281.7987365722656,283.9423522949219,291.0237731933594,293.0737609863281,293.1499938964844,293.1499938964844,281.8500061035156,35929.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858420193195343,1.0,0.0,0.0,3.648885488510132,3.648909568786621,8.884106819095905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5011.76123046875,0.0,1531.4031982421875,1895.4371337890625,0.0,3014.189453125,0.9050372242927552,1.0,0.0,3.0,1.0,0.0
12055320,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.861587643623352,0.4082844853401184,0.3696332573890686,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.8825525641441345,0.4398729801177978,0.4180757701396942,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.7697904706001282,0.2885853052139282,0.2038745880126953,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7303619384765625,0.2440035045146942,0.234247475862503,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.6590631008148193,0.1794753670692443,0.8231685161590576,285.1561889648437,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.2186584472656,285.1580810546875,1.0,0.5709837675094604,1.0,1.0,0.0,1.0,-3.073659658432007,3.073652982711792,6.5753088165365625e-06,1.8998446464538568,0.9029958248138428,0.9029958248138428,0.0,137.9412384033203,117.0,33042.296875,0.0,2383.046142578125,1.0,281.8417358398437,283.9998779296875,291.0472717285156,293.13671875,293.1499938964844,293.1499938964844,281.54998779296875,35817.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523213863372803,1.0,0.0,0.0,3.653310537338257,3.653334617614746,8.905667527869809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.34033203125,0.0,1535.49072265625,1895.4371337890625,0.0,2957.017822265625,0.9059140086174012,1.0,0.0,3.0,1.0,0.0
12055380,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8689000606536865,0.4076506793498993,0.369221568107605,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8915189504623413,0.4411675035953522,0.4193443357944488,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7774937152862549,0.2894672453403473,0.2044778168201446,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.736740231513977,0.2444894760847091,0.2346367090940475,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6651952266693115,0.1796628832817077,0.8234806060791016,285.00897216796875,284.95001220703125,295.794921875,288.1163330078125,295.7945861816406,297.2224426269531,285.00030517578125,1.0,0.5684310793876648,1.0,1.0,0.0,1.0,-3.0769481658935547,3.07694149017334,6.589208169316407e-06,1.901789188385009,0.90198415517807,0.90198415517807,0.0,132.96998596191406,117.0,33738.54296875,0.0,2363.068603515625,1.0,281.5984802246094,283.8233337402344,291.14727783203125,293.3736267089844,293.1499938964844,293.1499938964844,281.54998779296875,35882.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605294227600098,1.0,0.0,0.0,3.6558103561401367,3.655834436416626,8.917859872781264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5234.70947265625,0.0,1538.7589111328125,1895.4371337890625,0.0,3033.970458984375,0.9064540266990662,1.0,0.0,3.0,1.0,0.0
12055440,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8755849003791809,0.4064412117004394,0.3681513369083404,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8999727964401245,0.4420012533664703,0.4201075434684753,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7847546339035034,0.289998322725296,0.2048037350177765,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7427737712860107,0.2447003573179245,0.2347533404827118,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.671007513999939,0.1796310395002365,0.8228638768196106,284.96142578125,284.95001220703125,295.8042907714844,288.1172790527344,295.803955078125,297.2213439941406,284.96014404296875,1.0,0.5655128955841064,1.0,1.0,0.0,1.0,-3.076267957687378,3.076261281967163,6.586129984498257e-06,1.9012809991836548,0.9015365242958068,0.9015365242958068,0.0,128.3056640625,105.0,33848.21875,0.0,2337.32275390625,1.0,281.5577697753906,283.7735290527344,291.1639099121094,293.3702087402344,293.1499938964844,293.1499938964844,281.25,35950.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665112853050232,1.0,0.0,0.0,3.6560041904449454,3.656028270721436,8.918804610402731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5496.20751953125,0.0,1539.4879150390625,1895.4371337890625,0.0,3090.0830078125,0.9065768718719482,1.0,0.0,3.0,1.0,0.0
12055500,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8825975060462952,0.4049917459487915,0.366843968629837,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9089799523353576,0.4425994753837585,0.4206379055976867,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.7923212647438049,0.2903549969196319,0.2050006985664367,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7491257786750793,0.2447571754455566,0.2347200214862823,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.6770801544189453,0.179464042186737,0.8216350674629211,284.8163146972656,284.95001220703125,295.8136291503906,288.1183166503906,295.81329345703125,297.2182922363281,284.8079833984375,1.0,0.5622860193252563,1.0,1.0,0.0,1.0,-3.073542594909668,3.073535919189453,6.57425607641926e-06,1.8994829654693604,0.8992405533790588,0.8992405533790588,0.0,123.58956909179688,105.0,34676.2890625,0.0,2307.5625,1.0,281.3010559082031,283.58795166015625,291.21051025390625,293.5303955078125,293.1499938964844,293.1499938964844,281.25,36065.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781459927558899,1.0,0.0,0.0,3.65456223487854,3.654586315155029,8.911770805752894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5335.6259765625,0.0,1538.7384033203125,1895.4371337890625,0.0,3199.202880859375,0.9062931537628174,1.0,0.0,3.0,1.0,0.0
12055560,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8897150754928589,0.4033435583114624,0.3652365505695343,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.9187936186790466,0.4429835975170135,0.4208789765834808,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7999847531318665,0.2905519902706146,0.2050372809171676,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.7556596994400024,0.2446635663509369,0.2345006465911865,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.6832272410392761,0.179157018661499,0.8196441531181335,284.76580810546875,284.95001220703125,295.82293701171875,288.1194152832031,295.8226013183594,297.2132263183594,284.7643737792969,1.0,0.5587269067764282,1.0,1.0,0.0,1.0,-3.068266630172729,3.068259954452514,6.551480055350112e-06,1.896096110343933,0.8974613547325134,0.8974613547325134,0.0,118.91756439208984,93.0,34740.66015625,0.0,2273.43603515625,1.0,281.2580871582031,283.5356750488281,291.1886291503906,293.47314453125,293.1499938964844,293.1499938964844,281.54998779296875,36164.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842887878417969,1.0,0.0,0.0,3.650585412979126,3.6506094932556152,8.892386063052982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4989.06494140625,0.0,1535.0506591796875,1895.4371337890625,0.0,3256.759033203125,0.905504584312439,1.0,0.0,3.0,1.0,0.0
12055620,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.898400068283081,0.4022992551326751,0.3637946546077728,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9306458234786988,0.4437674283981323,0.421186625957489,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8089140057563782,0.2910736501216888,0.2051160931587219,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.763482391834259,0.2447842210531234,0.234290212392807,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.690496027469635,0.1789965033531189,0.817563533782959,284.8943786621094,284.95001220703125,295.83221435546875,288.1205444335937,295.8318786621094,297.2120666503906,284.9022216796875,1.0,0.5549780130386353,1.0,1.0,0.0,1.0,-3.063274621963501,3.063267946243286,6.529818620037986e-06,1.892813324928284,0.8983150124549866,0.8983150124549866,0.0,113.84489440917967,93.0,33907.33984375,0.0,2237.85009765625,1.0,281.5013427734375,283.7045593261719,291.0937194824219,293.2388610839844,293.1499938964844,293.1499938964844,281.54998779296875,36107.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766758441925049,1.0,0.0,0.0,3.648298501968384,3.648322582244873,8.881248731995584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5107.28369140625,0.0,1532.0828857421875,1895.4371337890625,0.0,3185.420654296875,0.9050111174583436,1.0,0.0,3.0,1.0,0.0
12055680,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9106387495994568,0.40181964635849,0.3629591763019562,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9459096789360046,0.4449877142906189,0.4219444096088409,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8199756145477295,0.291963130235672,0.2054637968540191,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7739906311035156,0.2451809793710708,0.2343298494815826,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7001694440841675,0.179062008857727,0.8163470029830933,284.9421691894531,284.95001220703125,295.8414306640625,288.12176513671875,295.8410949707031,297.21551513671875,284.9435729980469,1.0,0.5512818098068237,1.0,1.0,0.0,1.0,-3.0619499683380127,3.061943292617798,6.523800948343705e-06,1.8917971849441528,0.898784875869751,0.898784875869751,0.0,108.02236938476562,81.0,33817.31640625,0.0,2205.046630859375,1.0,281.54217529296875,283.754638671875,291.07745361328125,293.24127197265625,293.1499938964844,293.1499938964844,281.8500061035156,36042.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708449602127075,1.0,0.0,0.0,3.648175001144409,3.6481988430023193,8.880646760189848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4869.6142578125,0.0,1531.4561767578125,1895.4371337890625,0.0,3130.73681640625,0.9049103856086732,1.0,0.0,3.0,1.0,0.0
12055740,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.926809549331665,0.4016850590705871,0.3623936474323272,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.963001787662506,0.446499764919281,0.4229362607002258,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8328021168708801,0.2931066751480102,0.2059635668992996,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7868306040763855,0.2457790821790695,0.2345276474952697,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7117130160331726,0.1793040335178375,0.815779447555542,285.1072082519531,284.95001220703125,295.85064697265625,288.123046875,295.8503112792969,297.221435546875,285.1171264648437,1.0,0.5476706027984619,1.0,1.0,0.0,1.0,-3.0628256797790527,3.062819242477417,6.527193363581318e-06,1.8921607732772827,0.9014219641685486,0.9014219641685486,0.0,101.8556900024414,81.0,33157.48046875,0.0,2174.40283203125,1.0,281.7987365722656,283.9490661621094,291.0308837890625,293.0859069824219,293.1499938964844,293.1499938964844,281.8500061035156,35914.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859104335308075,1.0,0.0,0.0,3.650001764297485,3.650025844573975,8.889543323675753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5020.4150390625,0.0,1532.529296875,1895.4371337890625,0.0,3020.605224609375,0.9052774310112,1.0,0.0,3.0,1.0,0.0
12055800,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9471017718315125,0.4018698930740356,0.3622294068336487,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9815589785575868,0.4482979774475097,0.4242756068706512,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8488131165504456,0.2945030629634857,0.2066801786422729,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.8028213381767273,0.2465878576040268,0.2349541187286377,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7248835563659668,0.179739847779274,0.816139280796051,285.1683654785156,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.2300720214844,285.1703491210937,1.0,0.5442542433738708,1.0,1.0,0.0,1.0,-3.066890954971313,3.066884279251098,6.544212737935595e-06,1.8945114612579343,0.9035442471504213,0.9035442471504213,0.0,95.27975463867188,69.0,33162.1484375,0.0,2147.272216796875,1.0,281.8417358398437,284.0067749023437,291.05621337890625,293.1516418457031,293.1499938964844,293.1499938964844,281.54998779296875,35801.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530736565589905,1.0,0.0,0.0,3.654737949371338,3.654762029647827,8.912628004509315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5376.61474609375,0.0,1536.9603271484375,1895.4371337890625,0.0,2964.067626953125,0.906222403049469,1.0,0.0,3.0,1.0,0.0
12055860,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9677906036376952,0.4014292061328888,0.3619369268417358,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9985769391059875,0.4496545493602752,0.4254947900772095,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8671969175338745,0.2955796122550964,0.2073833495378494,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8197731971740723,0.2471794933080673,0.2353919744491577,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7390524744987488,0.1800370514392852,0.8166957497596741,285.0211181640625,284.95001220703125,295.86895751953125,288.1257629394531,295.8686218261719,297.2343139648437,285.0121765136719,1.0,0.5409188866615295,1.0,1.0,0.0,1.0,-3.0708580017089844,3.070851325988769,6.561051122844219e-06,1.8969146013259888,0.9026146531105042,0.9026146531105042,0.0,88.91873168945312,69.0,33856.5390625,0.0,2121.03076171875,1.0,281.59844970703125,283.83026123046875,291.1573181152344,293.39044189453125,293.1499938964844,293.1499938964844,281.54998779296875,35864.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861378014087677,1.0,0.0,0.0,3.657562255859375,3.657586097717285,8.926407417675364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5245.16943359375,0.0,1540.5855712890625,1895.4371337890625,0.0,3041.9296875,0.9068344235420228,1.0,0.0,3.0,1.0,0.0
12055920,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9765880703926086,0.4003410339355469,0.361078679561615,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.4510936737060547,0.415127545595169,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8769128918647766,0.2962409555912018,0.2078747451305389,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8279426693916321,0.2474390417337417,0.235652208328247,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7462440133094788,0.1800640821456909,0.8167896866798401,284.9623718261719,284.95001220703125,295.8780822753906,288.1272277832031,295.87774658203125,297.2356872558594,284.9598388671875,1.0,0.5365374088287354,1.0,1.0,0.0,1.0,-3.0553715229034424,3.055365085601806,6.495415618701372e-06,1.8875188827514648,0.9020617008209229,0.9020617008209229,0.0,85.605712890625,72.0,33810.08203125,0.0,2076.383056640625,1.0,281.5577697753906,283.771728515625,291.1736755371094,293.3833923339844,293.1499938964844,293.1499938964844,281.25,35941.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867330014705658,1.0,0.0,0.0,3.657917022705078,3.657941102981568,8.928139436648053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5498.20654296875,0.0,1541.5556640625,1895.4371337890625,0.0,3097.763671875,0.9069949388504028,1.0,0.0,3.0,1.0,0.0
12055980,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9810161590576172,0.3989695310592651,0.3599695861339569,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.9990000128746032,0.4531319737434387,0.4076782166957855,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8828575015068054,0.2966986000537872,0.2082393020391464,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8327471613883972,0.2475201934576034,0.2357713878154754,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7504360675811768,0.1799419671297073,0.8163517117500305,284.80865478515625,284.95001220703125,295.8871765136719,288.1287536621094,295.8868408203125,297.2401428222656,284.7995910644531,1.0,0.533784806728363,1.0,1.0,0.0,1.0,-3.042588472366333,3.0425820350646973,6.440714969357941e-06,1.879351258277893,0.8996238112449646,0.8996238112449646,0.0,83.62669372558594,72.0,34554.19921875,0.0,2043.826904296875,1.0,281.3009948730469,283.5794677734375,291.2174987792969,293.53515625,293.1499938964844,293.1499938964844,281.25,36065.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784684538841248,1.0,0.0,0.0,3.656394481658936,3.656418561935425,8.920709433368756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.96337890625,0.0,1540.78759765625,1895.4371337890625,0.0,3202.22607421875,0.9067014455795288,1.0,0.0,3.0,1.0,0.0
12056040,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.983099102973938,0.3973898887634277,0.3585602939128876,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9990000128746032,0.4551861882209778,0.4031372964382171,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8865430355072021,0.2969862818717956,0.2084453403949737,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.8355936408042908,0.2474393397569656,0.2357094436883926,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.7528092861175537,0.1796765029430389,0.815220057964325,284.7535705566406,284.95001220703125,295.8962097167969,288.1303405761719,295.8958740234375,297.24383544921875,284.7518310546875,1.0,0.531602144241333,1.0,1.0,0.0,1.0,-3.032177448272705,3.0321710109710693,6.3964671426219866e-06,1.8727668523788448,0.8977141380310059,0.8977141380310059,0.0,82.36909484863281,75.0,34568.98046875,0.0,2019.3284912109373,1.0,281.2581787109375,283.5238037109375,291.193359375,293.4708251953125,293.1499938964844,293.1499938964844,281.54998779296875,36172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838517069816589,1.0,0.0,0.0,3.65222692489624,3.6522510051727295,8.900385637389263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4980.0634765625,0.0,1536.935791015625,1895.4371337890625,0.0,3252.66552734375,0.905875027179718,1.0,0.0,3.0,1.0,0.0
12056100,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9844270944595336,0.3964021205902099,0.3573348224163055,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.4575972855091095,0.399869441986084,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8894059062004089,0.2975979745388031,0.2087109237909317,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8376875519752502,0.2475647181272506,0.2356751263141632,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7544609904289246,0.1795508563518524,0.81410813331604,284.880126953125,284.95001220703125,295.9052429199219,288.1319885253906,295.9049072265625,297.2510070800781,284.8879699707031,1.0,0.5299597382545471,1.0,1.0,0.0,1.0,-3.02410888671875,3.0241026878356934,6.362211934174411e-06,1.867626070976257,0.8984508514404297,0.8984508514404297,0.0,81.45491027832031,75.0,33713.7265625,0.0,2000.7655029296875,1.0,281.5013732910156,283.6912536621094,291.0978698730469,293.2328491210937,293.1499938964844,293.1499938964844,281.54998779296875,36120.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754441142082214,1.0,0.0,0.0,3.649661779403688,3.649685859680176,8.887887474884337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5096.38427734375,0.0,1533.694580078125,1895.4371337890625,0.0,3173.87109375,0.9053237438201904,1.0,0.0,3.0,1.0,0.0
12056160,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9861736297607422,0.3959652781486511,0.3567334115505218,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.46040740609169,0.3966907858848572,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8926601409912109,0.2985698878765106,0.2092677652835846,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.840060830116272,0.2479548752307891,0.2359154671430587,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7563809156417847,0.1796387434005737,0.8139753937721252,284.9264221191406,284.95001220703125,295.91424560546875,288.1337280273437,295.9139099121094,297.2621154785156,284.9276428222656,1.0,0.5288650393486023,1.0,1.0,0.0,1.0,-3.01943039894104,3.0194239616394043,6.342304004647303e-06,1.864598155021668,0.8988001942634583,0.8988001942634583,0.0,80.65311431884766,78.0,33596.3828125,0.0,1988.6466064453125,1.0,281.5423278808594,283.7399597167969,291.08209228515625,293.233642578125,293.1499938964844,293.1499938964844,281.8500061035156,36058.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688916563987732,1.0,0.0,0.0,3.649211883544922,3.649235725402832,8.885695592653065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4858.1025390625,0.0,1532.7303466796875,1895.4371337890625,0.0,3112.41357421875,0.9051522612571716,1.0,0.0,3.0,1.0,0.0
12056220,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9877768754959106,0.3958691656589508,0.3564167022705078,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.4635102450847626,0.3940151631832123,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8957929611206055,0.2997922003269195,0.2099873125553131,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8423203229904175,0.2485397309064865,0.2363259047269821,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7582280039787292,0.1798949986696243,0.8145434856414795,285.09210205078125,284.95001220703125,295.9232177734375,288.135498046875,295.9228820800781,297.275390625,285.1020202636719,1.0,0.5282645225524902,1.0,1.0,0.0,1.0,-3.017485857009888,3.017479419708252,6.333938472380396e-06,1.863285779953003,0.9013442397117616,0.9013442397117616,0.0,80.03352355957031,78.0,32934.22265625,0.0,1982.1483154296875,1.0,281.7987670898437,283.9342346191406,291.036865234375,293.0785217285156,293.1499938964844,293.1499938964844,281.8500061035156,35932.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565393090248108,1.0,0.0,0.0,3.650687456130981,3.650711536407471,8.892884011402202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5008.47802734375,0.0,1533.4259033203125,1895.4371337890625,0.0,2996.552978515625,0.9054429531097412,1.0,0.0,3.0,1.0,0.0
12056280,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.989599585533142,0.3960780203342438,0.3565103113651275,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9990000128746032,0.4669066965579986,0.3914449214935303,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8992000222206116,0.3012568652629852,0.2109348475933075,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.8448100090026855,0.2493244260549545,0.2369776666164398,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.760333240032196,0.1803335845470428,0.8160920143127441,285.15167236328125,284.95001220703125,295.9321594238281,288.1373291015625,295.9318542480469,297.2910461425781,285.1534423828125,1.0,0.5281440019607544,1.0,1.0,0.0,1.0,-3.018491744995117,3.018485307693481,6.3379939092556015e-06,1.8638194799423216,0.9033398628234864,0.9033398628234864,0.0,79.51592254638672,96.0,32912.41015625,0.0,1981.198974609375,1.0,281.8417663574219,283.99053955078125,291.06378173828125,293.1446228027344,293.1499938964844,293.1499938964844,281.54998779296875,35821.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850025475025177,1.0,0.0,0.0,3.655038356781006,3.655062437057495,8.914093427847547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5362.25537109375,0.0,1537.4459228515625,1895.4371337890625,0.0,2935.50927734375,0.906302809715271,1.0,0.0,3.0,1.0,0.0
12056340,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9871190190315248,0.3956773281097412,0.3565139472484588,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.469683974981308,0.3950793445110321,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8977478742599487,0.3024002015590668,0.2118944674730301,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8431235551834106,0.2498956322669983,0.2376781702041626,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7586162090301514,0.1806394606828689,0.8180204629898071,285.0064392089844,284.95001220703125,295.94110107421875,288.13922119140625,295.9407653808594,297.30108642578125,284.9979553222656,1.0,0.5307267308235168,1.0,1.0,0.0,1.0,-3.029309034347534,3.029302835464477,6.383100753737381e-06,1.8703118562698364,0.9023280143737792,0.9023280143737792,0.0,80.54820251464844,96.0,33652.23046875,0.0,2005.0194091796875,1.0,281.59844970703125,283.81622314453125,291.1668395996094,293.38494873046875,293.1499938964844,293.1499938964844,281.54998779296875,35885.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858001172542572,1.0,0.0,0.0,3.657452821731568,3.6574769020080566,8.925874226406449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5233.59423828125,0.0,1540.62060546875,1895.4371337890625,0.0,3010.260009765625,0.9068249464035034,1.0,0.0,3.0,1.0,0.0
