time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056400,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.980070948600769,0.394713819026947,0.3559071719646454,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.4711785912513733,0.4043924510478973,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8915963768959045,0.3031845092773437,0.2125908434391021,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8374589085578918,0.250186413526535,0.2381335794925689,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7532261610031128,0.1807180792093277,0.8191613554954529,284.96319580078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.30078125,284.9630126953125,1.0,0.5347341299057007,1.0,1.0,0.0,1.0,-3.0457956790924072,3.0457892417907715,6.45265163257136e-06,1.880465507507324,0.9019283652305604,0.9019283652305604,0.0,82.9598617553711,99.0,33869.40625,0.0,2045.970947265625,1.0,281.5577392578125,283.7726135253906,291.1871032714844,293.3887023925781,293.1499938964844,293.1499938964844,281.25,35951.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640356659889221,1.0,0.0,0.0,3.657628536224365,3.657652616500856,8.92673142516287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.2802734375,0.0,1541.3101806640625,1895.4371337890625,0.0,3066.859130859375,0.906942903995514,1.0,0.0,3.0,1.0,0.0
12056460,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.978040099143982,0.3958757519721985,0.356167584657669,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.4742656648159027,0.4074934124946594,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8913276195526123,0.3062289655208587,0.2140329033136367,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.837109386920929,0.2528076171875,0.2396402508020401,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7532315254211426,0.183196410536766,0.8254611492156982,284.8297424316406,284.95001220703125,295.9588928222656,288.14361572265625,295.95855712890625,297.31640625,284.8229064941406,1.0,0.5379944443702698,1.0,1.0,0.0,1.0,-3.0647122859954834,3.064705848693848,6.533005034725647e-06,1.892155647277832,0.899833619594574,0.899833619594574,0.0,84.1212387084961,99.0,34867.93359375,0.0,2085.0810546875,1.0,281.301025390625,283.5975646972656,291.23876953125,293.5608825683594,293.1499938964844,293.1499938964844,281.25,36056.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761433959007263,1.0,0.0,0.0,3.656394004821777,3.6564180850982666,8.920706591197813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5353.50732421875,0.0,1540.7158203125,1895.4371337890625,0.0,3180.42822265625,0.906700849533081,1.0,0.0,3.0,1.0,0.0
12056520,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.977820634841919,0.3961121737957001,0.3566567897796631,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9990000128746032,0.476875901222229,0.4083549380302429,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8931902050971985,0.3084859848022461,0.2157938033342361,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8387817144393921,0.2547187209129333,0.2416790723800659,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.7554458975791931,0.1850407868623733,0.8347316384315491,284.7973327636719,284.95001220703125,295.9677429199219,288.1468505859375,295.9674072265625,297.3255310058594,284.79754638671875,1.0,0.5415391325950623,1.0,1.0,0.0,1.0,-3.0863611698150635,3.0863544940948486,6.625750302191591e-06,1.905618667602539,0.8984430432319641,0.8984430432319641,0.0,84.87569427490234,102.0,35166.95703125,0.0,2127.36572265625,1.0,281.2581481933594,283.560302734375,291.2234802246094,293.52154541015625,293.1499938964844,293.1499938964844,281.54998779296875,36137.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832522034645081,1.0,0.0,0.0,3.65302038192749,3.65304446220398,8.904253263608553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5021.56103515625,0.0,1537.5579833984375,1895.4371337890625,0.0,3247.051025390625,0.9060364365577698,1.0,0.0,3.0,1.0,0.0
12056580,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9760863780975342,0.3964658975601196,0.3568763434886932,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.4795291721820831,0.4109810590744018,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8933650851249695,0.31062713265419,0.2173054069280624,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8389226198196411,0.2564082443714142,0.2433633059263229,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7561007738113403,0.1866048276424408,0.842339813709259,284.9439392089844,284.95001220703125,295.9765625,288.1508483886719,295.97625732421875,297.3342590332031,284.9531555175781,1.0,0.5451286435127258,1.0,1.0,0.0,1.0,-3.1068484783172607,3.106841802597046,6.714145001751604e-06,1.918365240097046,0.8998091220855713,0.8998091220855713,0.0,85.9912338256836,102.0,34556.7109375,0.0,2170.02294921875,1.0,281.5014038085937,283.743408203125,291.1368408203125,293.3084411621094,293.1499938964844,293.1499938964844,281.54998779296875,36059.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771935701370239,1.0,0.0,0.0,3.6517739295959473,3.651798009872437,8.898177839000709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5157.314453125,0.0,1535.5860595703125,1895.4371337890625,0.0,3190.274658203125,0.9057608246803284,1.0,0.0,3.0,1.0,0.0
12056640,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9743191003799438,0.3970967829227447,0.3573940396308899,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.4822689294815063,0.4139806926250458,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8933264017105103,0.3128457069396972,0.218863844871521,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8387600779533386,0.2580668032169342,0.2449884712696075,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7563418745994568,0.1880707442760467,0.8493185639381409,285.01123046875,284.95001220703125,295.9853820800781,288.1556091308594,295.9850769042969,297.34381103515625,285.0138854980469,1.0,0.5487764477729797,1.0,1.0,0.0,1.0,-3.1273789405822754,3.1273722648620605,6.803320502513088e-06,1.9311360120773315,0.9009318351745604,0.9009318351745604,0.0,87.1979751586914,105.0,34677.796875,0.0,2213.7763671875,1.0,281.5422058105469,283.80712890625,291.12890625,293.33258056640625,293.1499938964844,293.1499938964844,281.25,35971.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733713626861572,1.0,0.0,0.0,3.653106451034546,3.653130531311035,8.904672768039745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5521.49609375,0.0,1536.410400390625,1895.4371337890625,0.0,3154.43310546875,0.9059712886810304,1.0,0.0,3.0,1.0,0.0
12056700,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.971828043460846,0.3971823751926422,0.3578019440174103,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.4844827950000763,0.4178131520748138,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8925394415855408,0.3146730065345764,0.2203237414360046,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.837902843952179,0.2593826353549957,0.2464525997638702,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7558438181877136,0.1892228424549102,0.8554492592811584,284.8931884765625,284.95001220703125,295.99420166015625,288.1611328125,295.9938659667969,297.34820556640625,284.88702392578125,1.0,0.5524342656135559,1.0,1.0,0.0,1.0,-3.147334337234497,3.147327423095703,6.890637905598851e-06,1.9435837268829343,0.8994251489639282,0.8994251489639282,0.0,88.58525085449219,105.0,35668.19921875,0.0,2257.97119140625,1.0,281.2986145019531,283.6489562988281,291.2098388671875,293.5532531738281,293.1499938964844,293.1499938964844,281.25,36031.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820509314537048,1.0,0.0,0.0,3.65275502204895,3.65277910232544,8.90295950739528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.54296875,0.0,1536.4720458984375,1895.4371337890625,0.0,3235.7978515625,0.9058788418769836,1.0,0.0,3.0,1.0,0.0
12056760,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.96758371591568,0.3967456817626953,0.3576281666755676,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.4859922528266907,0.423256516456604,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8901559710502625,0.3161000311374664,0.2214615643024444,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8356683850288391,0.2603375911712646,0.2475437521934509,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7539663910865784,0.1900322884321212,0.8599807620048523,284.8624572753906,284.95001220703125,296.0029602050781,288.1673583984375,296.0026550292969,297.3462829589844,284.8625793457031,1.0,0.5559992790222168,1.0,1.0,0.0,1.0,-3.165388584136963,3.165381669998169,6.97016639605863e-06,1.954867482185364,0.8984894752502441,0.8984894752502441,0.0,90.29729461669922,108.0,35944.5390625,0.0,2300.878173828125,1.0,281.2578430175781,283.61260986328125,291.22216796875,293.5509033203125,293.1499938964844,293.1499938964844,281.54998779296875,36090.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882864117622375,1.0,0.0,0.0,3.65041184425354,3.650435924530029,8.891540801414521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5069.00537109375,0.0,1534.3074951171875,1895.4371337890625,0.0,3294.178466796875,0.9054258465766908,1.0,0.0,3.0,1.0,0.0
12056820,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.962907373905182,0.3966939151287079,0.3574026226997375,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.4873983561992645,0.4291141331195831,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8874292373657227,0.3177081346511841,0.222525417804718,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8330910205841064,0.2613604068756103,0.2484975755214691,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.751677393913269,0.1908273249864578,0.8637085556983948,285.0067443847656,284.95001220703125,296.01171875,288.1742553710937,296.01141357421875,297.3445739746094,285.0155029296875,1.0,0.5594742298126221,1.0,1.0,0.0,1.0,-3.1824584007263184,3.1824514865875244,7.045749498502119e-06,1.965518593788147,0.9002537131309509,0.9002537131309509,0.0,92.09552001953124,108.0,35299.51953125,0.0,2342.849365234375,1.0,281.5013122558594,283.79302978515625,291.1537475585937,293.3609313964844,293.1499938964844,293.1499938964844,281.54998779296875,36001.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824167251586914,1.0,0.0,0.0,3.65034556388855,3.650369644165039,8.891217930795392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.00244140625,0.0,1533.5611572265625,1895.4371337890625,0.0,3239.224853515625,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12056880,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.959252655506134,0.3970759212970733,0.3576485514640808,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9990000128746032,0.4889437258243561,0.4341453015804291,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8856215476989746,0.3195882141590118,0.2237969785928726,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8312307596206665,0.2625566124916076,0.2496118396520614,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7500029802322388,0.1917228102684021,0.8677862286567688,285.0728454589844,284.95001220703125,296.0204467773437,288.1818542480469,296.0201416015625,297.3452453613281,285.07586669921875,1.0,0.5629332661628723,1.0,1.0,0.0,1.0,-3.200073719024658,3.200066566467285,7.1241656769416295e-06,1.976503729820252,0.9017786383628844,0.9017786383628844,0.0,93.73736572265624,111.0,35408.3359375,0.0,2385.44140625,1.0,281.54217529296875,283.8553161621094,291.156005859375,293.3987121582031,293.1499938964844,293.1499938964844,281.25,35904.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791012167930603,1.0,0.0,0.0,3.65297532081604,3.652999401092529,8.904033279577561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5579.4296875,0.0,1535.765869140625,1895.4371337890625,0.0,3208.156982421875,0.9058977961540222,1.0,0.0,3.0,1.0,0.0
12056940,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9555566310882568,0.3969990015029907,0.3578863143920898,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.4900696575641632,0.4391894042491913,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8838449716567993,0.3211880028247833,0.225070834159851,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8293891549110413,0.2635415494441986,0.250716358423233,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.748324453830719,0.1924416720867157,0.8717347979545593,284.95233154296875,284.95001220703125,296.0291748046875,288.1900634765625,296.02886962890625,297.3424072265625,284.9461975097656,1.0,0.5663581490516663,1.0,1.0,0.0,1.0,-3.2174947261810303,3.217487573623657,7.202220331237186e-06,1.9874037504196167,0.9006378650665283,0.9006378650665283,0.0,95.39480590820312,111.0,36384.17578125,0.0,2428.182373046875,1.0,281.2986145019531,283.6950988769531,291.241455078125,293.6260681152344,293.1499938964844,293.1499938964844,281.25,35960.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881778717041016,1.0,0.0,0.0,3.653974294662476,3.653998374938965,8.908903623705555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5452.91650390625,0.0,1537.2984619140625,1895.4371337890625,0.0,3293.162841796875,0.9061040878295898,1.0,0.0,3.0,1.0,0.0
12057000,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9505162239074708,0.39646115899086,0.3576034307479858,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.4906249940395355,0.4452805519104004,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8810498118400574,0.3224644064903259,0.2260830849409103,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8266984224319458,0.2642586231231689,0.2515479028224945,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7458327412605286,0.1929203271865844,0.8745948076248169,284.92071533203125,284.95001220703125,296.0378723144531,288.1988830566406,296.0375671386719,297.3348083496094,284.92071533203125,1.0,0.5696632266044617,1.0,1.0,0.0,1.0,-3.2332682609558105,3.2332608699798584,7.273309165611863e-06,1.997296571731568,0.900082528591156,0.900082528591156,0.0,97.2728271484375,114.0,36650.3515625,0.0,2469.339111328125,1.0,281.2578125,283.6571960449219,291.256103515625,293.6266784667969,293.1499938964844,293.1499938964844,280.95001220703125,36014.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946502804756165,1.0,0.0,0.0,3.653087139129639,3.653111219406128,8.904578407964436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5739.70947265625,0.0,1536.717529296875,1895.4371337890625,0.0,3353.667724609375,0.905972421169281,1.0,0.0,3.0,1.0,0.0
12057060,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9449382424354552,0.3956892490386963,0.3571262955665588,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.4906898736953735,0.4517741501331329,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8778977394104004,0.3235538303852081,0.2269752621650695,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8236761689186096,0.2648025155067444,0.2522273361682892,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7430069446563721,0.1932284086942672,0.8767340183258057,284.7910461425781,284.95001220703125,296.0465393066406,288.2082824707031,296.0462646484375,297.32421875,284.7846374511719,1.0,0.5728435516357422,1.0,1.0,0.0,1.0,-3.2478623390197754,3.2478549480438232,7.339413514273474e-06,2.0064589977264404,0.8977675437927246,0.8977675437927246,0.0,99.2375030517578,114.0,37664.94921875,0.0,2509.015869140625,1.0,281.00115966796875,283.4844055175781,291.3053283691406,293.79803466796875,293.1499938964844,293.1499938964844,280.95001220703125,36117.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064525961875916,1.0,0.0,0.0,3.6507294178009033,3.6507532596588135,8.893087510841724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5584.20166015625,0.0,1534.860107421875,1895.4371337890625,0.0,3463.653564453125,0.9054769277572632,1.0,0.0,3.0,1.0,0.0
12057120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9386199116706848,0.3947227001190185,0.3563587963581085,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9990000128746032,0.4902524650096893,0.4588242471218109,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8742444515228271,0.3244744539260864,0.2276963591575622,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8201859593391418,0.2651806175708771,0.2527032792568207,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7397392988204956,0.1933668702840805,0.8779647350311279,284.7575378417969,284.95001220703125,296.0552062988281,288.21826171875,296.0549011230469,297.3106384277344,284.75750732421875,1.0,0.5758657455444336,1.0,1.0,0.0,1.0,-3.260928153991699,3.260920763015747,7.398884463327704e-06,2.014678955078125,0.896103024482727,0.896103024482727,0.0,101.3208465576172,117.0,37910.71484375,0.0,2546.630126953125,1.0,280.958251953125,283.4447937011719,291.2919616699219,293.7571716308594,293.1499938964844,293.1499938964844,281.25,36199.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129959344863892,1.0,0.0,0.0,3.646198749542236,3.6462225914001465,8.871027716850222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5231.13720703125,0.0,1530.4337158203125,1895.4371337890625,0.0,3524.385986328125,0.9045535922050476,1.0,0.0,3.0,1.0,0.0
12057180,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.931821584701538,0.3943304121494293,0.3557734489440918,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9987655878067015,0.4900119006633758,0.464314341545105,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8702210783958435,0.3257425725460052,0.2284859418869018,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8162774443626404,0.2657751739025116,0.2532100081443786,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7361115217208862,0.193634808063507,0.8791327476501465,284.8998107910156,284.95001220703125,296.0638427734375,288.228759765625,296.0635681152344,297.30059814453125,284.9079284667969,1.0,0.5786883234977722,1.0,1.0,0.0,1.0,-3.2719855308532715,3.27197813987732,7.44958651921479e-06,2.021726608276367,0.8971369862556458,0.8971369862556458,0.0,103.60118103027344,117.0,37209.55859375,0.0,2581.56884765625,1.0,281.20123291015625,283.6228332519531,291.21209716796875,293.5441589355469,293.1499938964844,293.1499938964844,281.25,36123.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066657423973083,1.0,0.0,0.0,3.643739938735962,3.643763780593872,8.859067861521908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5370.6982421875,0.0,1527.1396484375,1895.4371337890625,0.0,3465.635009765625,0.9040079116821288,1.0,0.0,3.0,1.0,0.0
12057240,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9252082109451294,0.3944372236728668,0.3557858467102051,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.994481325149536,0.4905180335044861,0.4646525084972381,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.866284966468811,0.3273609578609466,0.2295798510313034,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8123083114624023,0.2666246294975281,0.2540003359317779,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7325003743171692,0.1940945386886596,0.8812450766563416,284.954345703125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721740722656,297.2971496582031,284.9562683105469,1.0,0.581209123134613,1.0,1.0,0.0,1.0,-3.2799181938171387,3.2799108028411865,7.485036348953145e-06,2.0262773036956787,0.897757887840271,0.897757887840271,0.0,105.97940826416016,120.0,37202.80078125,0.0,2609.798828125,1.0,281.2421264648437,283.6781921386719,291.2089233398437,293.5672912597656,293.1499938964844,293.1499938964844,281.54998779296875,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023800492286682,1.0,0.0,0.0,3.6436574459075928,3.643681287765503,8.85866654698475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.3740234375,0.0,1526.4617919921875,1895.4371337890625,0.0,3425.760009765625,0.9039056301116944,1.0,0.0,3.0,1.0,0.0
12057300,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9192473292350768,0.394809752702713,0.3560287058353424,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9904949069023132,0.4916728734970093,0.4654855132102966,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8628446459770203,0.3291945159435272,0.2308157533407211,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8086802363395691,0.2676451206207275,0.2549402713775635,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7292821407318115,0.1946988552808761,0.8839351534843445,285.1075439453125,284.95001220703125,296.0810546875,288.25128173828125,296.0807800292969,297.29852294921875,285.1158142089844,1.0,0.583530068397522,1.0,1.0,0.0,1.0,-3.2873926162719727,3.2873849868774414,7.5202997322776355e-06,2.031437635421753,0.9003004431724548,0.9003004431724548,0.0,108.34368133544922,120.0,36445.125,0.0,2639.422607421875,1.0,281.4986267089844,283.86822509765625,291.1750183105469,293.42559814453125,293.1499938964844,293.1499938964844,281.54998779296875,35917.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923747539520264,1.0,0.0,0.0,3.6455283164978014,3.645552158355713,8.867766041475988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5285.77294921875,0.0,1527.579345703125,1895.4371337890625,0.0,3332.40869140625,0.9042743444442748,1.0,0.0,3.0,1.0,0.0
12057360,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9165932536125184,0.3954125344753265,0.3565586805343628,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9889028072357178,0.4932968616485595,0.4668825268745422,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8620035648345947,0.3312292695045471,0.2322194278240203,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.8074226975440979,0.2688370645046234,0.2560522854328155,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.7281098365783691,0.1954604834318161,0.8872915506362915,285.165771484375,284.95001220703125,296.08966064453125,288.2632751464844,296.08935546875,297.3036804199219,285.1678466796875,1.0,0.5860127210617065,1.0,1.0,0.0,1.0,-3.2990872859954834,3.299079656600952,7.574088158435188e-06,2.0387556552886963,0.9023654460906982,0.9023654460906982,0.0,109.81177520751952,123.0,36477.57421875,0.0,2671.68212890625,1.0,281.5418701171875,283.92645263671875,291.2068786621094,293.4988098144531,293.1499938964844,293.1499938964844,281.25,35808.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873690962791443,1.0,0.0,0.0,3.6500537395477295,3.65007758140564,8.889796276889683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.71435546875,0.0,1531.7982177734375,1895.4371337890625,0.0,3285.594970703125,0.905179500579834,1.0,0.0,3.0,1.0,0.0
12057420,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9137290716171264,0.3954700231552124,0.356951355934143,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.987242579460144,0.494619220495224,0.4683628976345062,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8610163331031799,0.3329362869262695,0.2335837483406067,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8060455322265625,0.2698096632957458,0.257149338722229,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7268810272216797,0.1960771530866623,0.8907153010368347,285.04852294921875,284.95001220703125,296.09820556640625,288.2756652832031,296.0979309082031,297.3054504394531,285.0423583984375,1.0,0.5884957909584045,1.0,1.0,0.0,1.0,-3.3107309341430664,3.310723304748535,7.6280066423350945e-06,2.046126127243042,0.9019039869308472,0.9019039869308472,0.0,111.34520721435548,123.0,37459.26171875,0.0,2704.411865234375,1.0,281.298583984375,283.7662658691406,291.3116760253906,293.7513427734375,293.1499938964844,293.1499938964844,281.25,35850.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957262635231018,1.0,0.0,0.0,3.653160333633423,3.653184413909912,8.904935384634882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5544.4580078125,0.0,1535.5714111328125,1895.4371337890625,0.0,3363.715087890625,0.9058497548103333,1.0,0.0,3.0,1.0,0.0
12057480,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9087852239608764,0.3950144946575165,0.3567835986614227,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9839835166931152,0.4955493211746216,0.4694437682628631,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8583425283432007,0.3342869281768799,0.2346712946891784,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8030563592910767,0.2705002725124359,0.2579799294471741,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.724349856376648,0.196468248963356,0.8932325839996338,285.0131530761719,284.95001220703125,296.10675048828125,288.2884521484375,296.1064758300781,297.3028564453125,285.0127258300781,1.0,0.5907639265060425,1.0,1.0,0.0,1.0,-3.3187530040740967,3.318745374679565,7.665393241040874e-06,2.0512661933898926,0.9019290804862976,0.9019290804862976,0.0,113.43397521972656,126.0,37675.3984375,0.0,2732.9326171875,1.0,281.2578125,283.723876953125,291.3390808105469,293.7671203613281,293.1499938964844,293.1499938964844,280.95001220703125,35898.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020225405693054,1.0,0.0,0.0,3.654516458511353,3.654540538787842,8.911547411116771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.1953125,0.0,1537.43603515625,1895.4371337890625,0.0,3422.429931640625,0.9062123894691468,1.0,0.0,3.0,1.0,0.0
12057540,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9034663438796996,0.3942831158638,0.3563804924488067,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9801413416862488,0.4962356686592102,0.4703276753425598,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8551849126815796,0.3354245126247406,0.2356219291687011,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7995634078979492,0.2710016369819641,0.2586482167243957,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7213679552078247,0.196694791316986,0.8950934410095215,284.878662109375,284.95001220703125,296.1152648925781,288.3016662597656,296.114990234375,297.2982177734375,284.8719787597656,1.0,0.592827558517456,1.0,1.0,0.0,1.0,-3.324687957763672,3.324680089950561,7.693171937717125e-06,2.055097818374634,0.900148332118988,0.900148332118988,0.0,115.68376922607422,126.0,38641.375,0.0,2758.115234375,1.0,281.0010986328125,283.5462951660156,291.3949584960937,293.94586181640625,293.1499938964844,293.1499938964844,280.95001220703125,35997.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913630187511444,1.0,0.0,0.0,3.654418230056762,3.654442310333252,8.911068789529963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5676.044921875,0.0,1538.070068359375,1895.4371337890625,0.0,3530.26220703125,0.9062196016311646,1.0,0.0,3.0,1.0,0.0
12057600,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8975708484649658,0.3933311104774475,0.3556638956069946,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9754509925842284,0.4966958463191986,0.4709124863147735,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8513697385787964,0.336376279592514,0.2363896369934082,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7953855395317078,0.2713233232498169,0.2591040432453155,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7177436947822571,0.1967542469501495,0.8960909247398376,284.83935546875,284.95001220703125,296.123779296875,288.3152160644531,296.1235046386719,297.2914733886719,284.8387451171875,1.0,0.5946197509765625,1.0,1.0,0.0,1.0,-3.3278095722198486,3.3278017044067383,7.707937584200408e-06,2.057178020477295,0.8989726305007935,0.8989726305007935,0.0,118.16280364990234,129.0,38815.7734375,0.0,2778.754150390625,1.0,280.9582214355469,283.50067138671875,291.3857116699219,293.9070129394531,293.1499938964844,293.1499938964844,281.25,36078.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198926091194152,1.0,0.0,0.0,3.652167320251465,3.652191400527954,8.900094030650507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5312.970703125,0.0,1536.1671142578125,1895.4371337890625,0.0,3588.16748046875,0.9058034420013428,1.0,0.0,3.0,1.0,0.0
12057660,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8927029967308044,0.3929390907287597,0.3550876379013061,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9715188145637512,0.4975999295711517,0.4715829789638519,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8484225273132324,0.3376827239990234,0.2372043877840042,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7919938564300537,0.2718634605407715,0.2595604658126831,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7146719694137573,0.1969545185565948,0.8969407677650452,284.9751281738281,284.95001220703125,296.1322631835937,288.3290710449219,296.1319885253906,297.2891540527344,284.9826965332031,1.0,0.5962790846824646,1.0,1.0,0.0,1.0,-3.3311121463775635,3.331104278564453,7.723378985247109e-06,2.0592846870422363,0.9004440307617188,0.9004440307617188,0.0,120.31148529052734,129.0,38044.34375,0.0,2797.9443359375,1.0,281.201416015625,283.6726989746094,291.3094482421875,293.6932983398437,293.1499938964844,293.1499938964844,281.25,36007.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132788181304932,1.0,0.0,0.0,3.65186619758606,3.651890277862549,8.89862690200971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5451.51513671875,0.0,1535.3011474609375,1895.4371337890625,0.0,3527.007080078125,0.9057418704032898,1.0,0.0,3.0,1.0,0.0
12057720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8901847004890442,0.3930697739124298,0.3550740778446197,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.969719648361206,0.4989735186100006,0.4727474451065063,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8474569320678711,0.3393685817718506,0.2383080869913101,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7905147075653076,0.272683322429657,0.2602745592594147,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7131895422935486,0.1973753571510315,0.8986415863037109,285.0288391113281,284.95001220703125,296.1407470703125,288.34326171875,296.1404724121094,297.2917785644531,285.0307312011719,1.0,0.5980552434921265,1.0,1.0,0.0,1.0,-3.3381054401397705,3.33809757232666,7.755956175969914e-06,2.0636630058288574,0.9015489816665648,0.9015489816665648,0.0,121.72248077392578,132.0,38043.3828125,0.0,2820.81103515625,1.0,281.2421875,283.7268981933594,291.3091735839844,293.7179870605469,293.1499938964844,293.1499938964844,280.95001220703125,35932.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90865558385849,1.0,0.0,0.0,3.653850793838501,3.6538748741149902,8.908301083465631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5832.6279296875,0.0,1536.9481201171875,1895.4371337890625,0.0,3484.122802734375,0.9061065912246704,1.0,0.0,3.0,1.0,0.0
12057780,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8879598379135132,0.3928341865539551,0.3551239669322967,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.968195915222168,0.5000670552253723,0.4739996194839477,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8467555046081543,0.3408390879631042,0.2394675612449646,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7893120646476746,0.2733673453330993,0.2610575258731842,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7119523286819458,0.1977114975452423,0.9006584882736206,284.9105224609375,284.95001220703125,296.1492004394531,288.35772705078125,296.14892578125,297.2918701171875,284.9044189453125,1.0,0.5998947024345398,1.0,1.0,0.0,1.0,-3.345999240875244,3.345991373062134,7.792970791342668e-06,2.0686821937561035,0.9001551866531372,0.9001551866531372,0.0,123.06949615478516,132.0,38998.390625,0.0,2845.318359375,1.0,280.99859619140625,283.5662841796875,291.3930969238281,293.9399719238281,293.1499938964844,293.1499938964844,280.95001220703125,35997.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157008528709412,1.0,0.0,0.0,3.6540725231170654,3.654096603393554,8.909382245292363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5697.29150390625,0.0,1537.6834716796875,1895.4371337890625,0.0,3549.431396484375,0.9061492681503296,1.0,0.0,3.0,1.0,0.0
12057840,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8842830657958984,0.3921907544136047,0.3547372221946716,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9652284383773804,0.500791609287262,0.474869817495346,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8448384404182434,0.3420270085334778,0.2404112964868545,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.78693026304245,0.2738312780857086,0.2616387605667114,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7096425890922546,0.1978730708360672,0.9020018577575684,284.87530517578125,284.95001220703125,296.1576232910156,288.3724365234375,296.1573486328125,297.28826904296875,284.8749084472656,1.0,0.6015896201133728,1.0,1.0,0.0,1.0,-3.3510231971740723,3.351015329360962,7.816700417606626e-06,2.0719363689422607,0.8992629647254944,0.8992629647254944,0.0,124.9063949584961,135.0,39188.4921875,0.0,2866.573486328125,1.0,280.95782470703125,283.5243225097656,291.4117431640625,293.9385070800781,293.1499938964844,293.1499938964844,281.25,36061.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920244574546814,1.0,0.0,0.0,3.6522679328918457,3.652292013168335,8.900584589355276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5343.1337890625,0.0,1536.1522216796875,1895.4371337890625,0.0,3591.415283203125,0.9058184027671814,1.0,0.0,3.0,1.0,0.0
12057900,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.880851686000824,0.3919852972030639,0.354363352060318,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9624225497245787,0.5018576383590698,0.4757212698459625,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8431135416030884,0.3435025215148926,0.2413530349731445,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7847166657447815,0.2744753062725067,0.2621932029724121,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.707408607006073,0.1981550902128219,0.9031816124916076,285.012451171875,284.95001220703125,296.1660461425781,288.38739013671875,296.165771484375,297.2879638671875,285.02001953125,1.0,0.603216826915741,1.0,1.0,0.0,1.0,-3.355739116668701,3.355731248855591,7.838840247131884e-06,2.074911594390869,0.900998055934906,0.900998055934906,0.0,126.65845489501952,135.0,38428.4375,0.0,2886.748291015625,1.0,281.20135498046875,283.6972351074219,291.3546142578125,293.7510070800781,293.1499938964844,293.1499938964844,281.25,35979.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132913947105408,1.0,0.0,0.0,3.652568817138672,3.652592897415161,8.902051717996073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5488.681640625,0.0,1535.875,1895.4371337890625,0.0,3527.123779296875,0.9058824181556702,1.0,0.0,3.0,1.0,0.0
12057960,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8791546821594238,0.3922369182109833,0.3544746339321136,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9613248109817504,0.5033263564109802,0.4769944548606872,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.842837393283844,0.3453119099140167,0.2425501644611358,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7839174270629883,0.2753724157810211,0.2629816234111786,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7064645886421204,0.198637306690216,0.9051529169082642,285.0669250488281,284.95001220703125,296.1744384765625,288.4025573730469,296.1741638183594,297.2919006347656,285.06884765625,1.0,0.604995846748352,1.0,1.0,0.0,1.0,-3.363743543624878,3.363735675811768,7.876371455495246e-06,2.0799038410186768,0.9023635387420654,0.9023635387420654,0.0,127.83827209472656,138.0,38438.24609375,0.0,2910.8134765625,1.0,281.2423400878906,283.7519226074219,291.3655700683594,293.792236328125,293.1499938964844,293.1499938964844,280.95001220703125,35896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089598655700684,1.0,0.0,0.0,3.655266523361206,3.6552906036376953,8.915205853554653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5876.3486328125,0.0,1538.260009765625,1895.4371337890625,0.0,3486.948486328125,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12058020,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8774763941764832,0.3920908570289612,0.3546133935451507,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9602351188659668,0.5044699907302856,0.4783094525337219,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8425803780555725,0.3468707799911499,0.2437793761491775,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7831605076789856,0.276113361120224,0.2638224959373474,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7055799961090088,0.1990170627832412,0.9073786735534668,284.9490661621094,284.95001220703125,296.18280029296875,288.4178771972656,296.1825256347656,297.2928161621094,284.9430847167969,1.0,0.6068555116653442,1.0,1.0,0.0,1.0,-3.3723723888397217,3.372364282608032,7.917091352283023e-06,2.085362911224365,0.9012306332588196,0.9012306332588196,0.0,129.0576171875,138.0,39407.87890625,0.0,2936.563232421875,1.0,280.9985656738281,283.5914306640625,291.4552917480469,294.0240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35955.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164987802505492,1.0,0.0,0.0,3.656304359436035,3.656328439712525,8.920269465306774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5742.091796875,0.0,1539.8599853515625,1895.4371337890625,0.0,3556.812744140625,0.9066215753555298,1.0,0.0,3.0,1.0,0.0
12058080,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.874278724193573,0.3915179371833801,0.3542952537536621,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9575369954109192,0.5052153468132019,0.4792091846466064,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8410329222679138,0.3481245636940002,0.2447737604379654,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7811513543128967,0.2766185104846954,0.2644466757774353,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7035331726074219,0.1992077976465225,0.9088703393936156,284.9143371582031,284.95001220703125,296.191162109375,288.433349609375,296.1908874511719,297.2896423339844,284.9139404296875,1.0,0.6085759401321411,1.0,1.0,0.0,1.0,-3.3779077529907227,3.377899646759033,7.943376658658963e-06,2.0889158248901367,0.9006034731864929,0.9006034731864929,0.0,130.8356170654297,141.0,39607.203125,0.0,2958.886474609375,1.0,280.9577941894531,283.5494689941406,291.4764709472656,294.0274963378906,293.1499938964844,293.1499938964844,280.6499938964844,36014.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215295910835266,1.0,0.0,0.0,3.655415534973145,3.655439615249634,8.915932312447694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6043.03515625,0.0,1539.30859375,1895.4371337890625,0.0,3603.267578125,0.9064911603927612,1.0,0.0,3.0,1.0,0.0
12058140,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8706241250038147,0.3907206654548645,0.3538001477718353,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9542661309242249,0.5057215690612793,0.4799119234085083,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8390731811523438,0.3492027521133423,0.2456633895635604,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.7787218689918518,0.2769699394702911,0.2649475336074829,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7010641098022461,0.1992652714252472,0.909858465194702,284.7843322753906,284.95001220703125,296.19952392578125,288.4489440917969,296.1992492675781,297.2846374511719,284.77838134765625,1.0,0.6101621985435486,1.0,1.0,0.0,1.0,-3.3817801475524902,3.38177227973938,7.961828487168532e-06,2.091418981552124,0.8982309103012085,0.8982309103012085,0.0,132.79051208496094,141.0,40639.8046875,0.0,2978.649169921875,1.0,280.7010803222656,283.3771667480469,291.5303649902344,294.2027282714844,293.1499938964844,293.1499938964844,280.6499938964844,36121.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316891431808472,1.0,0.0,0.0,3.65293550491333,3.6529595851898193,8.903838875085057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5879.52392578125,0.0,1537.3458251953125,1895.4371337890625,0.0,3696.614013671875,0.9059733152389526,1.0,0.0,3.0,1.0,0.0
12058200,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8663330078125,0.3897523880004883,0.353040337562561,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.950191080570221,0.5060246586799622,0.4803296029567718,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.836542546749115,0.3501343131065368,0.2463962435722351,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.7757139801979065,0.2771771550178528,0.2652697265148163,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.698011577129364,0.1991884261369705,0.910129189491272,284.7497863769531,284.95001220703125,296.2078552246094,288.46466064453125,296.20758056640625,297.27789306640625,284.7493896484375,1.0,0.6115437746047974,1.0,1.0,0.0,1.0,-3.383242607116699,3.3832345008850098,7.968907993927132e-06,2.092414617538452,0.8965083956718445,0.8965083956718445,0.0,134.9879608154297,144.0,40850.62109375,0.0,2994.550048828125,1.0,280.6582336425781,283.33624267578125,291.52496337890625,294.1683349609375,293.1499938964844,293.1499938964844,280.95001220703125,36204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369809031486512,1.0,0.0,0.0,3.6483287811279297,3.64835262298584,8.881395388016244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5504.841796875,0.0,1532.8365478515625,1895.4371337890625,0.0,3744.95703125,0.9050319790840148,1.0,0.0,3.0,1.0,0.0
