time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058260,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8628221750259399,0.3893360793590545,0.3524421751499176,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9468687176704408,0.5067718029022217,0.4808468222618103,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8346446752548218,0.3514404892921448,0.2471987307071685,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7733016014099121,0.2776193618774414,0.2656191289424896,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6954739093780518,0.199269413948059,0.9103728532791138,284.88018798828125,284.95001220703125,296.2161560058594,288.4804382324219,296.21588134765625,297.2757263183594,284.8873291015625,1.0,0.6128524541854858,1.0,1.0,0.0,1.0,-3.385194063186645,3.385186195373535,7.978112989803776e-06,2.093625783920288,0.8972982168197632,0.8972982168197632,0.0,136.88104248046875,144.0,39947.1328125,0.0,3009.794189453125,1.0,280.9012756347656,283.5020751953125,291.4555053710937,293.9571533203125,293.1499938964844,293.1499938964844,280.95001220703125,36139.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300973415374756,1.0,0.0,0.0,3.6455564498901367,3.645580530166626,8.867903602549632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5643.23779296875,0.0,1529.27099609375,1895.4371337890625,0.0,3682.033203125,0.9044200778007508,1.0,0.0,3.0,1.0,0.0
12058320,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.861093282699585,0.3894220292568207,0.3523880243301391,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9455131888389589,0.5079782605171204,0.4818508625030517,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8342603445053101,0.3531273007392883,0.248297244310379,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7723640203475952,0.2783448696136474,0.2662353813648224,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6943237781524658,0.1995766013860702,0.9115185737609864,284.9330444335937,284.95001220703125,296.2244567871094,288.49627685546875,296.22418212890625,297.2784729003906,284.9348449707031,1.0,0.6143192052841187,1.0,1.0,0.0,1.0,-3.390898466110229,3.39089035987854,8.005003110156395e-06,2.097144365310669,0.8977529406547546,0.8977529406547546,0.0,138.0941162109375,147.0,39915.9609375,0.0,3029.4296875,1.0,280.942138671875,283.55584716796875,291.4584045410156,293.9823608398437,293.1499938964844,293.1499938964844,281.25,36068.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251886010169984,1.0,0.0,0.0,3.644949436187744,3.6449732780456543,8.864950018505624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5382.611328125,0.0,1528.070068359375,1895.4371337890625,0.0,3636.962890625,0.9042099714279176,1.0,0.0,3.0,1.0,0.0
12058380,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8600783348083496,0.3898034393787384,0.3525749146938324,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9449767470359802,0.5094786882400513,0.4831034541130066,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8345004916191101,0.3550611138343811,0.2495488673448562,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7720559239387512,0.2792676389217376,0.2670146524906158,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6937967538833618,0.2000534683465957,0.9133180975914,285.0860290527344,284.95001220703125,296.23272705078125,288.5121154785156,296.2324523925781,297.2838439941406,285.093994140625,1.0,0.615949273109436,1.0,1.0,0.0,1.0,-3.3987977504730225,3.398789644241333,8.042342415137682e-06,2.10202956199646,0.9001517295837402,0.9001517295837402,0.0,139.05833435058594,147.0,39152.25390625,0.0,3052.567626953125,1.0,281.1986694335937,283.7451477050781,291.4325561523437,293.84600830078125,293.1499938964844,293.1499938964844,281.25,35942.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150257110595704,1.0,0.0,0.0,3.646339654922485,3.646363496780396,8.871713816915872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5553.9638671875,0.0,1528.6689453125,1895.4371337890625,0.0,3543.18408203125,0.904472589492798,1.0,0.0,3.0,1.0,0.0
12058440,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.8599315881729126,0.3904238045215606,0.353087455034256,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.9454411268234252,0.5112311244010925,0.484689325094223,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.8355042934417725,0.3572094738483429,0.2510054111480713,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7725124955177307,0.2803747951984405,0.2680106163024902,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.6940305233001709,0.2006997913122177,0.9159862995147704,285.14410400390625,284.95001220703125,296.240966796875,288.5279541015625,296.2406921386719,297.2916564941406,285.14617919921875,1.0,0.6178232431411743,1.0,1.0,0.0,1.0,-3.409627914428711,3.409619808197021,8.093685210042167e-06,2.108731269836426,0.902070939540863,0.902070939540863,0.0,139.72756958007812,150.0,39183.6796875,0.0,3080.64990234375,1.0,281.2417297363281,283.8031921386719,291.47027587890625,293.9259948730469,293.1499938964844,293.1499938964844,280.95001220703125,35836.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909996747970581,1.0,0.0,0.0,3.650336980819702,3.650361061096192,8.891176435099624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.919921875,0.0,1532.319091796875,1895.4371337890625,0.0,3496.5732421875,0.9052616953849792,1.0,0.0,3.0,1.0,0.0
12058500,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8592312335968018,0.3905103206634521,0.3534788787364959,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9452730417251588,0.5125378966331482,0.4861991703510284,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8360418677330017,0.3590078949928283,0.2524252235889435,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7725426554679871,0.2812572121620178,0.2690038383007049,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.693901538848877,0.2012025415897369,0.9187944531440736,285.02838134765625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489318847656,297.2948303222656,285.0226135253906,1.0,0.6198073625564575,1.0,1.0,0.0,1.0,-3.4203221797943115,3.420314073562622,8.144716048263945e-06,2.115429639816284,0.9014878869056702,0.9014878869056702,0.0,140.69219970703125,150.0,40182.4765625,0.0,3110.30419921875,1.0,280.9985656738281,283.64434814453125,291.5757751464844,294.1826477050781,293.1499938964844,293.1499938964844,280.95001220703125,35879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178340435028076,1.0,0.0,0.0,3.652910470962525,3.6529345512390137,8.903717230168695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.90673828125,0.0,1535.503173828125,1895.4371337890625,0.0,3569.156005859375,0.9058136343955994,1.0,0.0,3.0,1.0,0.0
12058560,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8568501472473145,0.3901009559631347,0.353331059217453,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9431480765342712,0.5133742094039917,0.4872103035449981,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8351134657859802,0.3604443371295929,0.2535601258277893,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7711543440818787,0.2818568050861358,0.2697325050830841,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6924381256103516,0.2014840096235275,0.9207363128662108,284.9970397949219,284.95001220703125,296.2574462890625,288.5595397949219,296.2571716308594,297.29296875,284.996826171875,1.0,0.6216535568237305,1.0,1.0,0.0,1.0,-3.427326440811157,3.427318334579468,8.178295502148103e-06,2.119849443435669,0.9014469385147096,0.9014469385147096,0.0,142.3760223388672,153.0,40447.8515625,0.0,3135.972900390625,1.0,280.9577941894531,283.6052551269531,291.6053771972656,294.2018737792969,293.1499938964844,293.1499938964844,280.6499938964844,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235861897468568,1.0,0.0,0.0,3.6538045406341553,3.653828620910645,8.908075983526942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6139.61572265625,0.0,1536.8326416015625,1895.4371337890625,0.0,3622.21630859375,0.9060717225074768,1.0,0.0,3.0,1.0,0.0
12058620,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8538864254951477,0.3894400298595428,0.352966159582138,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.940276026725769,0.5139376521110535,0.4879795908927917,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8336473703384399,0.361680120229721,0.2545662522315979,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.769222617149353,0.2822764813899994,0.2703076899051666,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6904334425926208,0.2016119360923767,0.9220747351646424,284.8728332519531,284.95001220703125,296.2656555175781,288.5752258300781,296.265380859375,297.2887878417969,284.866943359375,1.0,0.6233583688735962,1.0,1.0,0.0,1.0,-3.432307481765747,3.4322993755340576,8.202218850783538e-06,2.122993230819702,0.8997243642807007,0.8997243642807007,0.0,144.31590270996094,153.0,41584.08203125,0.0,3158.637451171875,1.0,280.7011108398437,283.4384765625,291.66314697265625,294.389404296875,293.1499938964844,293.1499938964844,280.6499938964844,36015.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346057176589966,1.0,0.0,0.0,3.6533825397491455,3.6534066200256334,8.906018820198369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5982.68994140625,0.0,1537.05078125,1895.4371337890625,0.0,3723.28369140625,0.9060041904449464,1.0,0.0,3.0,1.0,0.0
12058680,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8502659797668457,0.3885799944400787,0.3523175418376922,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9365445971488952,0.5142659544944763,0.4884367883205414,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8315686583518982,0.3627451956272125,0.2554001808166504,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7666775584220886,0.2825276553630829,0.270683228969574,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.6878061294555664,0.2015856653451919,0.9226193428039552,284.83837890625,284.95001220703125,296.2738342285156,288.5907897949219,296.2735595703125,297.2825012207031,284.8379821777344,1.0,0.6248469352722168,1.0,1.0,0.0,1.0,-3.4346396923065186,3.434631586074829,8.213471119233873e-06,2.124483346939087,0.8985944986343384,0.8985944986343384,0.0,146.5393829345703,156.0,41808.26953125,0.0,3176.981689453125,1.0,280.658203125,283.3970031738281,291.6591796875,294.3606262207031,293.1499938964844,293.1499938964844,280.95001220703125,36088.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408012628555298,1.0,0.0,0.0,3.651005506515503,3.651029348373413,8.894432426131971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5603.0693359375,0.0,1534.950927734375,1895.4371337890625,0.0,3779.727783203125,0.9055523872375488,1.0,0.0,3.0,1.0,0.0
12058740,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8472469449043274,0.3882423639297485,0.3518039584159851,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9334585070610046,0.5150164365768433,0.4889678657054901,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8299854397773743,0.3641753792762756,0.2562921047210693,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7645856142044067,0.2829967439174652,0.2710668444633484,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.685569167137146,0.2017002254724502,0.9230570793151855,284.9678649902344,284.95001220703125,296.2820129394531,288.60626220703125,296.28173828125,297.2807312011719,284.9747619628906,1.0,0.6262457966804504,1.0,1.0,0.0,1.0,-3.437215805053711,3.4372074604034424,8.225712008425035e-06,2.126037359237671,0.8999611139297485,0.8999611139297485,0.0,148.48573303222656,156.0,40905.62890625,0.0,3194.291748046875,1.0,280.9013671875,283.56158447265625,291.5898132324219,294.1507263183594,293.1499938964844,293.1499938964844,280.95001220703125,36019.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347957968711852,1.0,0.0,0.0,3.650519132614136,3.650543212890625,8.892063760868041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5744.74853515625,0.0,1533.888916015625,1895.4371337890625,0.0,3725.02001953125,0.9054467678070068,1.0,0.0,3.0,1.0,0.0
12058800,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8457520008087158,0.3883866667747497,0.3518123626708984,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9321893453598022,0.5162110328674316,0.4899701476097107,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8297421932220459,0.3659776747226715,0.2574758529663086,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7637730836868286,0.2837366461753845,0.271704763174057,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.684551477432251,0.2020273953676223,0.9243326783180236,285.0192565917969,284.95001220703125,296.2901611328125,288.6215515136719,296.2898864746094,297.2838134765625,285.0210876464844,1.0,0.62778639793396,1.0,1.0,0.0,1.0,-3.443366527557373,3.4433581829071045,8.255065949924756e-06,2.1297898292541504,0.90097576379776,0.90097576379776,0.0,149.7610626220703,144.0,40882.83203125,0.0,3215.892822265625,1.0,280.9421691894531,283.61383056640625,291.5912170410156,294.17559814453125,293.1499938964844,293.1499938964844,280.6499938964844,35946.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306061267852784,1.0,0.0,0.0,3.652197122573853,3.652220964431762,8.900239549802791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6145.94140625,0.0,1535.2152099609375,1895.4371337890625,0.0,3686.69580078125,0.9057464599609376,1.0,0.0,3.0,1.0,0.0
12058860,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8478235006332397,0.3881914019584656,0.3517825007438659,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9357122182846068,0.5171268582344055,0.4909481704235077,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8329041600227356,0.367557018995285,0.2586351335048675,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7663068175315857,0.2843426167964935,0.2723073363304138,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6867331266403198,0.2022746056318283,0.9254377484321594,284.908935546875,284.95001220703125,296.2983093261719,288.6366271972656,296.29803466796875,297.2842102050781,284.9034729003906,1.0,0.6275683045387268,1.0,1.0,0.0,1.0,-3.4491140842437744,3.449105978012085,8.282750059152022e-06,2.133392572402954,0.8996458649635315,0.8996458649635315,0.0,148.4053497314453,144.0,41984.30859375,0.0,3221.12841796875,1.0,280.6986389160156,283.462158203125,291.67254638671875,294.4009704589844,293.1499938964844,293.1499938964844,280.6499938964844,36006.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375400543212892,1.0,0.0,0.0,3.652235269546509,3.652259111404419,8.900425427782466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.57080078125,0.0,1535.7078857421875,1895.4371337890625,0.0,3750.05322265625,0.9057478308677672,1.0,0.0,3.0,1.0,0.0
12058920,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8507665395736694,0.3876325190067291,0.3513046503067016,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9404952526092528,0.5176929831504822,0.4915029108524322,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8369808793067932,0.3688701093196869,0.2595416009426117,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7697644233703613,0.2847462594509125,0.2726645171642303,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6897732615470886,0.2023687362670898,0.9256776571273804,284.8766174316406,284.95001220703125,296.3064270019531,288.65155029296875,296.30615234375,297.28094482421875,284.8762512207031,1.0,0.6265792846679688,1.0,1.0,0.0,1.0,-3.4515130519866943,3.451504707336426,8.294330655189697e-06,2.134902238845825,0.8987948298454285,0.8987948298454285,0.0,146.12966918945312,132.0,42202.69921875,0.0,3213.238037109375,1.0,280.6578063964844,283.4228515625,291.6916198730469,294.4034118652344,293.1499938964844,293.1499938964844,280.95001220703125,36065.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421565532684326,1.0,0.0,0.0,3.650407075881958,3.6504311561584473,8.891517495612788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5638.1015625,0.0,1534.111083984375,1895.4371337890625,0.0,3792.03564453125,0.9054059386253356,1.0,0.0,3.0,1.0,0.0
12058980,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8552616238594055,0.3874929249286651,0.3508177399635315,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9471526741981506,0.518599808216095,0.4920127689838409,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8425511121749878,0.3704912364482879,0.2604335844516754,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7746513485908508,0.2853383421897888,0.2729727625846863,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6941156983375549,0.2025954872369766,0.9256650805473328,285.0053405761719,284.95001220703125,296.3145446777344,288.66619873046875,296.31427001953125,297.2811889648437,285.0121154785156,1.0,0.6250312328338623,1.0,1.0,0.0,1.0,-3.4533536434173584,3.45334529876709,8.303034519485664e-06,2.1359734535217285,0.9004048109054565,0.9004048109054565,0.0,142.86968994140625,132.0,41289.50390625,0.0,3198.258056640625,1.0,280.9013061523437,283.58673095703125,291.63726806640625,294.21392822265625,293.1499938964844,293.1499938964844,280.95001220703125,35987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357539415359496,1.0,0.0,0.0,3.650579690933228,3.650603771209717,8.892358778211928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.16455078125,0.0,1533.7188720703125,1895.4371337890625,0.0,3733.7666015625,0.9054401516914368,1.0,0.0,3.0,1.0,0.0
12059040,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8624679446220398,0.3877822160720825,0.3507637083530426,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9567115902900696,0.5199018716812134,0.492912620306015,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8506819605827332,0.3724538385868072,0.2615724802017212,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7819541692733765,0.2861821353435516,0.2734917402267456,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7006621360778809,0.2030279040336609,0.9263567328453064,285.05523681640625,284.95001220703125,296.3226318359375,288.6806030273437,296.3223571777344,297.28570556640625,285.0569152832031,1.0,0.6232694387435913,1.0,1.0,0.0,1.0,-3.458184003829956,3.4581756591796875,8.326093848154414e-06,2.1388752460479736,0.9016443490982056,0.9016443490982056,0.0,138.388671875,120.0,41254.2421875,0.0,3182.918212890625,1.0,280.9421691894531,283.6377258300781,291.6465148925781,294.2501525878906,293.1499938964844,293.1499938964844,280.6499938964844,35910.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316739439964294,1.0,0.0,0.0,3.65297794342041,3.6530020236968994,8.904045785129711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6189.08544921875,0.0,1535.810302734375,1895.4371337890625,0.0,3696.47509765625,0.9058969020843506,1.0,0.0,3.0,1.0,0.0
12059100,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8710746765136719,0.3877063691616058,0.3507187068462372,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.96723073720932,0.5208936333656311,0.4938365221023559,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8602517247200012,0.3741702437400818,0.2627317309379577,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.790543258190155,0.2868777811527252,0.2740456759929657,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7083218097686768,0.2033745348453521,0.92725670337677,284.9438171386719,284.95001220703125,296.3306884765625,288.6947326660156,296.3304443359375,297.287109375,284.9383239746094,1.0,0.6213200688362122,1.0,1.0,0.0,1.0,-3.463474988937378,3.4634666442871094,8.351577889698092e-06,2.142141819000244,0.9005353450775146,0.9005353450775146,0.0,133.46192932128906,120.0,42353.1796875,0.0,3165.94287109375,1.0,280.6986083984375,283.48516845703125,291.73065185546875,294.4806823730469,293.1499938964844,293.1499938964844,280.6499938964844,35966.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388312697410583,1.0,0.0,0.0,3.6537911891937256,3.653815269470215,8.908011182029441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6054.046875,0.0,1537.13916015625,1895.4371337890625,0.0,3761.8125,0.906069040298462,1.0,0.0,3.0,1.0,0.0
12059160,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8795824646949768,0.3872458338737488,0.3502465486526489,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9768969416618348,0.521510899066925,0.4943538010120392,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8699184060096741,0.3756000399589538,0.2636542916297912,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7990827560424805,0.2873545885086059,0.2743823826313019,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7155779600143433,0.203556016087532,0.9274542331695556,284.91064453125,284.95001220703125,296.3387451171875,288.7085266113281,296.3385009765625,297.28448486328125,284.91021728515625,1.0,0.6190430521965027,1.0,1.0,0.0,1.0,-3.4657769203186035,3.465768575668335,8.362689186469652e-06,2.143568515777588,0.899903416633606,0.899903416633606,0.0,128.71127319335938,108.0,42570.53125,0.0,3143.108154296875,1.0,280.6576538085937,283.44500732421875,291.7502136230469,294.4847717285156,293.1499938964844,293.1499938964844,280.3500061035156,36022.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436845183372498,1.0,0.0,0.0,3.652796268463135,3.652820348739624,8.903160164663859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.78466796875,0.0,1536.447265625,1895.4371337890625,0.0,3805.893310546875,0.9059110283851624,1.0,0.0,3.0,1.0,0.0
12059220,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8887893557548523,0.3865765333175659,0.3496044874191284,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9863605499267578,0.5218967199325562,0.4946745634078979,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8804037570953369,0.3768635392189026,0.2644739747047424,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8081556558609009,0.2876871824264526,0.2745959758758545,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7228887677192688,0.2036210596561432,0.9271805882453918,284.7840270996094,284.95001220703125,296.3468017578125,288.72198486328125,296.3465576171875,297.2800598144531,284.7780456542969,1.0,0.6164963841438293,1.0,1.0,0.0,1.0,-3.466481208801269,3.466472864151001,8.366060683329124e-06,2.143991231918335,0.8975642919540405,0.8975642919540405,0.0,123.86620330810548,108.0,43661.984375,0.0,3116.03857421875,1.0,280.401123046875,283.2770690917969,291.8006286621094,294.66119384765625,293.1499938964844,293.1499938964844,280.3500061035156,36125.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534962177276612,1.0,0.0,0.0,3.6502411365509033,3.6502652168273926,8.890709182196588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6204.8271484375,0.0,1534.3795166015625,1895.4371337890625,0.0,3894.403564453125,0.9053748250007628,1.0,0.0,3.0,1.0,0.0
12059280,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.898317813873291,0.3857380151748657,0.3487044274806976,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9951682686805724,0.5220757722854614,0.4947066009044647,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.891349196434021,0.377982884645462,0.2651344835758209,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.8170458078384399,0.2878794074058532,0.2746305763721466,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.7302151918411255,0.2035631984472274,0.9262232780456544,284.7474365234375,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.2738342285156,284.746826171875,1.0,0.6136444211006165,1.0,1.0,0.0,1.0,-3.464828491210937,3.464820146560669,8.35803530208068e-06,2.142946243286133,0.895806610584259,0.895806610584259,0.0,119.0765151977539,96.0,43837.85546875,0.0,3083.93115234375,1.0,280.3582458496094,283.23443603515625,291.7933349609375,294.6241149902344,293.1499938964844,293.1499938964844,280.6499938964844,36209.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586077332496644,1.0,0.0,0.0,3.645542144775391,3.64556622505188,8.867833685144433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.50048828125,0.0,1529.7794189453125,1895.4371337890625,0.0,3940.16552734375,0.9044121503829956,1.0,0.0,3.0,1.0,0.0
12059340,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9067039489746094,0.385418176651001,0.3480013310909271,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.5228279232978821,0.490437388420105,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9011011719703674,0.379486083984375,0.2659078538417816,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8245458006858826,0.2883000373840332,0.2747437953948974,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7365498542785645,0.2036569118499755,0.925500988960266,284.8721008300781,284.95001220703125,296.36285400390625,288.747802734375,296.3625793457031,297.2727355957031,284.8780822753906,1.0,0.6102721691131592,1.0,1.0,0.0,1.0,-3.4567947387695312,3.4567863941192627,8.320414963236544e-06,2.1384847164154053,0.8964928388595581,0.8964928388595581,0.0,115.0566635131836,96.0,42839.3984375,0.0,3042.748779296875,1.0,280.6012268066406,283.3949279785156,291.72467041015625,294.4091186523437,293.1499938964844,293.1499938964844,280.6499938964844,36147.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520893692970276,1.0,0.0,0.0,3.64261531829834,3.64263916015625,8.853600093061686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5946.00341796875,0.0,1526.067626953125,1895.4371337890625,0.0,3881.765380859375,0.9037664532661438,1.0,0.0,3.0,1.0,0.0
12059400,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9149156212806702,0.3855214715003967,0.3478429019451141,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.5249688029289246,0.4784456193447113,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9104058146476746,0.3813281953334808,0.2670099437236786,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8313010931015015,0.2889625430107116,0.2751570641994476,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.742339551448822,0.2039396315813064,0.925839900970459,284.91033935546875,284.95001220703125,296.370849609375,288.7601318359375,296.3705749511719,297.2802429199219,284.9109191894531,1.0,0.6061873435974121,1.0,1.0,0.0,1.0,-3.4422428607940674,3.442234754562378,8.249702659668401e-06,2.129105806350708,0.8966526389122009,0.8966526389122009,0.0,111.50550079345705,84.0,42621.33984375,0.0,2988.4287109375,1.0,280.64208984375,283.4371337890625,291.7240600585937,294.4245910644531,293.1499938964844,293.1499938964844,280.95001220703125,36089.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474048018455504,1.0,0.0,0.0,3.641557455062866,3.641581296920776,8.848458037391538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5655.77294921875,0.0,1524.4671630859375,1895.4371337890625,0.0,3839.552734375,0.9034615159034728,1.0,0.0,3.0,1.0,0.0
12059460,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9252455234527588,0.3858467936515808,0.3478612899780273,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5284510254859924,0.464756578207016,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9221425652503968,0.3833709955215454,0.2682321667671203,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8393921852111816,0.2897844910621643,0.2756966352462768,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7494149208068848,0.2043665945529937,0.9266988039016724,285.0390014648437,284.95001220703125,296.3788146972656,288.77197265625,296.3785705566406,297.2952575683594,285.0450134277344,1.0,0.601642370223999,1.0,1.0,0.0,1.0,-3.4256834983825684,3.425675392150879,8.170407454599626e-06,2.1188104152679443,0.8984993696212769,0.8984993696212769,0.0,107.56776428222656,84.0,41503.34375,0.0,2928.622802734375,1.0,280.8985595703125,283.6048889160156,291.6923828125,294.2675170898437,293.1499938964844,293.1499938964844,280.95001220703125,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371803402900696,1.0,0.0,0.0,3.642031669616699,3.64205551147461,8.850763038026344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5811.10693359375,0.0,1524.21728515625,1895.4371337890625,0.0,3746.775146484375,0.9035313725471495,1.0,0.0,3.0,1.0,0.0
12059520,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.93792724609375,0.3863493800163269,0.3481383621692657,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.5331335067749023,0.4491020739078522,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9363964796066284,0.3855847716331482,0.2696288228034973,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.849291205406189,0.2907536923885345,0.2764163613319397,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7581992149353027,0.2049427777528762,0.9283161759376526,285.0757751464844,284.95001220703125,296.38677978515625,288.78338623046875,296.38653564453125,297.3179626464844,285.0761413574219,1.0,0.5967422723770142,1.0,1.0,0.0,1.0,-3.408235549926758,3.4082274436950684,8.087265996437054e-06,2.107959508895874,0.8997483253479004,0.8997483253479004,0.0,103.23362731933594,87.0,41266.71484375,0.0,2865.1259765625,1.0,280.9416809082031,283.6458740234375,291.71893310546875,294.3208312988281,293.1499938964844,293.1499938964844,281.25,35905.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311617612838744,1.0,0.0,0.0,3.6445796489715576,3.644603729248047,8.863152061167057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5537.83740234375,0.0,1526.4403076171875,1895.4371337890625,0.0,3691.785400390625,0.90401428937912,1.0,0.0,3.0,1.0,0.0
12059580,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9479291439056396,0.3869462311267853,0.3484744429588318,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.9990000128746032,0.538585901260376,0.4371225535869598,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9480019211769104,0.3879067003726959,0.2710916697978973,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8576032519340515,0.2918179333209991,0.277236133813858,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.7656044960021973,0.2056336551904678,0.930528998374939,285.2049560546875,284.95001220703125,296.3947448730469,288.7942810058594,296.3944702148437,297.3451843261719,285.2113647460937,1.0,0.5937815308570862,1.0,1.0,0.0,1.0,-3.3975026607513428,3.3974947929382324,8.035884093260393e-06,2.101072311401367,0.9027020931243896,0.9027020931243896,0.0,100.0733642578125,87.0,40200.203125,0.0,2823.52978515625,1.0,281.1986083984375,283.814208984375,291.7022399902344,294.18756103515625,293.1499938964844,293.1499938964844,281.25,35786.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205673336982728,1.0,0.0,0.0,3.648873805999756,3.648897647857666,8.884049407242856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.13671875,0.0,1530.320068359375,1895.4371337890625,0.0,3594.393310546875,0.9049270153045654,1.0,0.0,3.0,1.0,0.0
12059640,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.9565165042877196,0.387666791677475,0.3490243852138519,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.9990000128746032,0.5443244576454163,0.4271127879619598,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.958073079586029,0.3903571367263794,0.2727101743221283,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.8652080297470093,0.2929898500442505,0.2782240808010101,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7724173665046692,0.2064499258995056,0.9335572123527528,285.24688720703125,284.95001220703125,296.4026794433594,288.8046569824219,296.4024353027344,297.3737487792969,285.24786376953125,1.0,0.5916959047317505,1.0,1.0,0.0,1.0,-3.3917696475982666,3.391761541366577,8.008536497072782e-06,2.097408533096313,0.9051419496536256,0.9051419496536256,0.0,97.5897979736328,107.0,40067.29296875,0.0,2796.8046875,1.0,281.2417297363281,283.8588256835937,291.738037109375,294.2580261230469,293.1499938964844,293.1499938964844,280.95001220703125,35691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148721694946288,1.0,0.0,0.0,3.6554958820343018,3.655519962310791,8.916325100472022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6093.7939453125,0.0,1536.97802734375,1895.4371337890625,0.0,3541.7626953125,0.9063124656677246,1.0,0.0,3.0,1.0,0.0
12059700,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.9585853219032288,0.3878593146800995,0.3494596183300018,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9990000128746032,0.5493923425674438,0.4250456392765045,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9616402983665466,0.3924234509468078,0.2742924094200134,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8676434755325317,0.2939139306545257,0.2792201340198517,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7746216654777527,0.2071229815483093,0.9369048476219176,285.1299743652344,284.95001220703125,296.4106140136719,288.81451416015625,296.41033935546875,297.3948974609375,285.1242980957031,1.0,0.592930257320404,1.0,1.0,0.0,1.0,-3.398185968399048,3.3981778621673584,8.038260602916125e-06,2.101090431213379,0.9052144885063172,0.9052144885063172,0.0,97.29058074951172,107.0,41156.45703125,0.0,2808.896484375,1.0,280.9984130859375,283.7017822265625,291.83740234375,294.5074157714844,293.1499938964844,293.1499938964844,280.95001220703125,35734.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217805862426758,1.0,0.0,0.0,3.660689115524292,3.660713195800781,8.941677265283943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5963.96728515625,0.0,1543.1038818359375,1895.4371337890625,0.0,3605.58154296875,0.9074566960334778,1.0,0.0,3.0,1.0,0.0
12059760,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.954734981060028,0.3875954449176788,0.3494135439395904,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9990000128746032,0.5530866980552673,0.4298200309276581,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.9595000743865968,0.3941338360309601,0.2756024897098541,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8651934266090393,0.2945557236671448,0.279973417520523,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7724407911300659,0.207581341266632,0.9395592212677002,285.09881591796875,284.95001220703125,296.41851806640625,288.82379150390625,296.4182434082031,297.4046325683594,285.098876953125,1.0,0.5960016846656799,1.0,1.0,0.0,1.0,-3.412344694137573,3.412336587905884,8.105161214189138e-06,2.109740257263184,0.9058531522750854,0.9058531522750854,0.0,98.78630828857422,127.0,41462.3203125,0.0,2848.237060546875,1.0,280.9576110839844,283.66339111328125,291.8636169433594,294.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,35776.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270607829093932,1.0,0.0,0.0,3.6643548011779785,3.664378881454468,8.959593174040492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6284.54541015625,0.0,1547.5179443359375,1895.4371337890625,0.0,3654.171142578125,0.9083318710327148,1.0,0.0,3.0,1.0,0.0
12059820,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9467124938964844,0.3870962560176849,0.3491997718811035,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.555321991443634,0.4395435154438019,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9533662796020508,0.3956462740898132,0.276812732219696,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.859450101852417,0.2950135469436645,0.2806036174297333,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7672569751739502,0.2078730463981628,0.9417470097541808,284.97955322265625,284.95001220703125,296.4263916015625,288.8324890136719,296.4261474609375,297.40435791015625,284.9743957519531,1.0,0.6006485819816589,1.0,1.0,0.0,1.0,-3.4326393604278564,3.432631254196167,8.201717719202861e-06,2.122222185134888,0.9048891067504884,0.9048891067504884,0.0,101.63301849365234,127.0,42712.5390625,0.0,2909.2802734375,1.0,280.7007751464844,283.5008544921875,291.9174499511719,294.7133178710937,293.1499938964844,293.1499938964844,280.6499938964844,35861.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379382133483888,1.0,0.0,0.0,3.666827440261841,3.66685152053833,8.971689453574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6129.9990234375,0.0,1550.927001953125,1895.4371337890625,0.0,3753.680419921875,0.9089092016220092,1.0,0.0,3.0,1.0,0.0
12059880,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9349318146705629,0.3864222168922424,0.3487496078014374,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.5560502409934998,0.4536353051662445,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9436135292053224,0.3970027863979339,0.2778741717338562,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8511057496070862,0.2953070700168609,0.2810617983341217,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.759660005569458,0.2079917639493942,0.9432046413421632,284.95556640625,284.95001220703125,296.4342956542969,288.8405456542969,296.4340209960937,297.3941955566406,284.95623779296875,1.0,0.6065804362297058,1.0,1.0,0.0,1.0,-3.4575531482696533,3.4575448036193848,8.321144377987366e-06,2.1375973224639893,0.9046424031257628,0.9046424031257628,0.0,105.72557067871094,147.0,43110.45703125,0.0,2988.68505859375,1.0,280.6581115722656,283.4681701660156,291.9105224609375,294.6889953613281,293.1499938964844,293.1499938964844,280.3500061035156,35922.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445109367370604,1.0,0.0,0.0,3.667617321014404,3.6676414012908936,8.975555374490796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6458.30712890625,0.0,1552.272216796875,1895.4371337890625,0.0,3813.380615234375,0.9091582894325256,1.0,0.0,3.0,1.0,0.0
12059940,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9210852980613708,0.3856783211231231,0.3483206927776336,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.5553790330886841,0.4707972407341003,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9316110014915466,0.3982886075973511,0.2789420783519745,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8414772748947144,0.2955090403556824,0.2814862430095672,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7508445382118225,0.2079899758100509,0.9443446397781372,284.8436279296875,284.95001220703125,296.442138671875,288.84796142578125,296.44189453125,297.3764343261719,284.8392028808594,1.0,0.6135830879211426,1.0,1.0,0.0,1.0,-3.4865853786468506,3.486576795578003,8.46147486299742e-06,2.155547857284546,0.9028447270393372,0.9028447270393372,0.0,110.82328033447266,147.0,44435.1171875,0.0,3084.551513671875,1.0,280.4008178710937,283.3121643066406,291.9443054199219,294.8543701171875,293.1499938964844,293.1499938964844,280.3500061035156,36019.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554932713508606,1.0,0.0,0.0,3.6670596599578857,3.667083978652954,8.972826321951288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6298.83642578125,0.0,1552.37548828125,1895.4371337890625,0.0,3912.312255859375,0.909067153930664,1.0,0.0,3.0,1.0,0.0
12060000,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9062970876693726,0.3848476707935333,0.347758024930954,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.9990000128746032,0.5533514022827148,0.4907087683677673,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9179894924163818,0.3994921147823334,0.2799228131771087,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.830927848815918,0.2956105768680572,0.2818025350570678,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.741195023059845,0.2078565508127212,0.944905698299408,284.8265991210937,284.95001220703125,296.45001220703125,288.85467529296875,296.4497375488281,297.3515625,284.8277282714844,1.0,0.6214243173599243,1.0,1.0,0.0,1.0,-3.5183768272399902,3.5183680057525635,8.616553714091424e-06,2.175233602523804,0.901808500289917,0.901808500289917,0.0,116.88908386230467,165.0,44886.16796875,0.0,3194.187255859375,1.0,280.3581237792969,283.2855224609375,291.927734375,294.8182678222656,293.1499938964844,293.1499938964844,280.04998779296875,36087.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961885392665863,1.0,0.0,0.0,3.6647253036499023,3.664749383926392,8.961405910667963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.06494140625,0.0,1550.2666015625,1895.4371337890625,0.0,3969.374267578125,0.9086232781410216,1.0,0.0,3.0,1.0,0.0
12060060,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.8928343653678894,0.3839894831180572,0.3472602367401123,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.9990000128746032,0.5501316785812378,0.5116977095603943,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.9050275087356568,0.4006633162498474,0.280938446521759,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.8204556107521057,0.2956611216068268,0.2821199297904968,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.7317163348197937,0.2076384574174881,0.9452535510063172,284.7200622558594,284.95001220703125,296.4577331542969,288.8602905273437,296.4574890136719,297.3219299316406,284.7160339355469,1.0,0.6296477913856506,1.0,1.0,0.0,1.0,-3.5516176223754883,3.551608800888061,8.780300959188025e-06,2.1958587169647217,0.8992407917976379,0.8992407917976379,0.0,123.51602172851562,165.0,46244.16015625,0.0,3312.572998046875,1.0,280.1009216308594,283.1347045898437,291.955810546875,294.9788513183594,293.1499938964844,293.1499938964844,280.04998779296875,36189.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725591540336608,1.0,0.0,0.0,3.660964250564575,3.660988330841065,8.943021043705812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.640625,0.0,1546.822509765625,1895.4371337890625,0.0,4063.714599609375,0.907819390296936,1.0,0.0,3.0,1.0,0.0
