time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060120,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8717752695083618,0.3830093741416931,0.3467884659767151,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.986531674861908,0.5462533235549927,0.5197075009346008,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8850365877151489,0.4017192423343658,0.2819891571998596,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.8025778532028198,0.2955878376960754,0.282499223947525,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7163221836090088,0.2072758078575134,0.945837676525116,284.6979675292969,284.95001220703125,296.4652404785156,288.8643798828125,296.4649963378906,297.2905578613281,284.6978759765625,1.0,0.6370807886123657,1.0,1.0,0.0,1.0,-3.565755844116211,3.565747022628784,8.852759492583573e-06,2.2056872844696045,0.8973174691200256,0.8973174691200256,0.0,134.3087921142578,183.0,46545.875,0.0,3412.244140625,1.0,280.05816650390625,283.1033935546875,291.9361572265625,294.9374694824219,293.1499938964844,293.1499938964844,280.3500061035156,36263.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787917733192444,1.0,0.0,0.0,3.655323028564453,3.6553473472595215,8.915482112570317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6066.08251953125,0.0,1541.076416015625,1895.4371337890625,0.0,4118.21240234375,0.9066377878189088,1.0,0.0,3.0,1.0,0.0
12060180,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8513543605804443,0.3824720382690429,0.3465186655521393,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9636915326118468,0.5441099405288696,0.5173149704933167,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8652710914611816,0.4031257331371307,0.2831664383411407,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7837218642234802,0.2957107126712799,0.2829706370830536,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.6992146968841553,0.2070231288671493,0.9466105103492736,284.8231506347656,284.95001220703125,296.4725036621094,288.8669738769531,296.4722900390625,297.27392578125,284.8293151855469,1.0,0.6433500051498413,1.0,1.0,0.0,1.0,-3.565481662750244,3.5654728412628174,8.85061399458209e-06,2.205164670944214,0.8976833820343018,0.8976833820343018,0.0,146.53759765625,183.0,45545.21484375,0.0,3485.857666015625,1.0,280.3014221191406,283.265380859375,291.8589172363281,294.71356201171875,293.1499938964844,293.1499938964844,280.3500061035156,36207.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738553166389464,1.0,0.0,0.0,3.651253938674927,3.651278018951416,8.895643190953706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.27685546875,0.0,1536.117919921875,1895.4371337890625,0.0,4075.085693359375,0.9057380557060242,1.0,0.0,3.0,1.0,0.0
12060240,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.83705735206604,0.3823705911636352,0.3466793000698089,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.944666028022766,0.5433987975120544,0.5164635181427002,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8515651822090149,0.4049050807952881,0.2846104204654693,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7701908946037292,0.2961091697216034,0.2836575210094452,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6863368153572083,0.2069942951202392,0.9480326175689696,284.86871337890625,284.95001220703125,296.47955322265625,288.8681030273437,296.4793395996094,297.2687072753906,284.8701477050781,1.0,0.6494288444519043,1.0,1.0,0.0,1.0,-3.569676637649536,3.5696678161621094,8.871363206708338e-06,2.20771861076355,0.8976349830627441,0.8976349830627441,0.0,157.1654510498047,186.0,45441.74609375,0.0,3560.910400390625,1.0,280.3421936035156,283.3151550292969,291.8473815917969,294.7230529785156,293.1499938964844,293.1499938964844,280.6499938964844,36149.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707238674163818,1.0,0.0,0.0,3.6490671634674072,3.649091243743897,8.88499073425919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.3876953125,0.0,1533.246826171875,1895.4371337890625,0.0,4047.581787109375,0.9051835536956788,1.0,0.0,3.0,1.0,0.0
12060300,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8287786245346069,0.3825227916240692,0.3469157516956329,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9329131245613098,0.5435187220573425,0.5164221525192261,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8441303372383118,0.4069178700447082,0.286098837852478,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7625014185905457,0.2966944575309753,0.2843681573867798,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6787989735603333,0.2071342766284942,0.949487328529358,285.0071716308594,284.95001220703125,296.4863586425781,288.86785888671875,296.48614501953125,297.2689819335937,285.0137023925781,1.0,0.6536099910736084,1.0,1.0,0.0,1.0,-3.575390100479126,3.57538104057312,8.89977400220232e-06,2.2112481594085693,0.8993701934814453,0.8993701934814453,0.0,164.2781524658203,186.0,44443.828125,0.0,3618.44580078125,1.0,280.5987548828125,283.4918518066406,291.8065185546875,294.5619506835937,293.1499938964844,293.1499938964844,280.6499938964844,36038.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962455689907074,1.0,0.0,0.0,3.648608684539795,3.648632764816284,8.882758493200527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.66064453125,0.0,1531.9072265625,1895.4371337890625,0.0,3974.44580078125,0.9050408601760864,1.0,0.0,3.0,1.0,0.0
12060360,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8236902952194214,0.3828886747360229,0.3473718166351318,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9256948828697203,0.5441960096359253,0.5170328617095947,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8400195837020874,0.4091353416442871,0.2877345085144043,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7579595446586609,0.2974591553211212,0.2852163314819336,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6742396354675293,0.2074484676122665,0.9514755606651306,285.0549621582031,284.95001220703125,296.492919921875,288.86627197265625,296.4927062988281,297.2731018066406,285.0563659667969,1.0,0.6572332978248596,1.0,1.0,0.0,1.0,-3.583659172058105,3.5836503505706787,8.940927727962844e-06,2.216334819793701,0.900587797164917,0.900587797164917,0.0,169.2776336669922,174.0,44367.0,0.0,3669.63037109375,1.0,280.6418762207031,283.54351806640625,291.8215637207031,294.6132202148437,293.1499938964844,293.1499938964844,280.3500061035156,35948.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585126042366028,1.0,0.0,0.0,3.6503982543945312,3.650422334671021,8.891474863048643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6513.55517578125,0.0,1533.224853515625,1895.4371337890625,0.0,3939.31591796875,0.9053491950035096,1.0,0.0,3.0,1.0,0.0
12060420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8224745988845825,0.3827706575393677,0.3475756347179413,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.924202561378479,0.544610321521759,0.5176452994346619,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8399631977081299,0.410977303981781,0.289209634065628,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7572430372238159,0.2980047166347503,0.2859114706516266,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6733396053314209,0.2076387554407119,0.952942192554474,284.93975830078125,284.95001220703125,296.4992370605469,288.86334228515625,296.4990539550781,297.2734375,284.9342041015625,1.0,0.6585348844528198,1.0,1.0,0.0,1.0,-3.5903444290161133,3.5903356075286865,8.97446989256423e-06,2.2205376625061035,0.8994122743606567,0.8994122743606567,0.0,170.71426391601562,174.0,45433.1640625,0.0,3695.186279296875,1.0,280.39862060546875,283.3897399902344,291.8972473144531,294.8427124023437,293.1499938964844,293.1499938964844,280.3500061035156,35999.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659786820411682,1.0,0.0,0.0,3.650649309158325,3.6506731510162354,8.89269699655415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.5458984375,0.0,1533.8843994140625,1895.4371337890625,0.0,4005.697998046875,0.9053903222084044,1.0,0.0,3.0,1.0,0.0
12060480,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8224561810493469,0.3822163343429565,0.3472139835357666,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9246646165847778,0.5446666479110718,0.517808198928833,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8412400484085083,0.4124631583690643,0.2903243005275726,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7577895522117615,0.2982874512672424,0.2862655222415924,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6736459136009216,0.2076424956321716,0.9532475471496582,284.9012756347656,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.26953125,284.9003601074219,1.0,0.6586320996284485,1.0,1.0,0.0,1.0,-3.592719793319702,3.5927107334136963,8.986421562440228e-06,2.222039699554444,0.8986652493476868,0.8986652493476868,0.0,170.5638427734375,162.0,45589.10546875,0.0,3700.22802734375,1.0,280.3578186035156,283.34649658203125,291.9026184082031,294.8330383300781,293.1499938964844,293.1499938964844,280.6499938964844,36052.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712318778038024,1.0,0.0,0.0,3.6491079330444336,3.649132013320923,8.885190254659392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.2763671875,0.0,1532.570556640625,1895.4371337890625,0.0,4052.05126953125,0.9051072597503662,1.0,0.0,3.0,1.0,0.0
12060540,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8240262269973755,0.382026195526123,0.3467675745487213,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9274066686630248,0.5450757741928101,0.5179072618484497,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8441841006278992,0.4142492711544037,0.2913768589496612,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7598443627357483,0.2987294495105743,0.2865084111690521,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6753697395324707,0.2077586054801941,0.9530846476554872,285.0206604003906,284.95001220703125,296.5111999511719,288.853759765625,296.5110168457031,297.2690734863281,285.02642822265625,1.0,0.6578500270843506,1.0,1.0,0.0,1.0,-3.593909740447998,3.593900680541992,8.992206858238205e-06,2.222700357437134,0.9002881050109863,0.9002881050109863,0.0,168.8938446044922,162.0,44578.47265625,0.0,3692.97509765625,1.0,280.6012878417969,283.5039978027344,291.8337097167969,294.624267578125,293.1499938964844,293.1499938964844,280.6499938964844,35975.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96600341796875,1.0,0.0,0.0,3.649514198303223,3.649538278579712,8.887168405635748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6105.24755859375,0.0,1532.4459228515625,1895.4371337890625,0.0,4005.916748046875,0.905192255973816,1.0,0.0,3.0,1.0,0.0
12060600,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8278757333755493,0.3822239935398102,0.346693754196167,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9332542419433594,0.5458898544311523,0.5183942317962646,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8494965434074402,0.4163681864738464,0.2926643192768097,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.764039933681488,0.2994030117988586,0.2869247794151306,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6791163086891174,0.2080639004707336,0.9534707069396972,285.0604858398437,284.95001220703125,296.5168151855469,288.8471984863281,296.5166320800781,297.27276611328125,285.0614318847656,1.0,0.6566214561462402,1.0,1.0,0.0,1.0,-3.5976922512054443,3.5976831912994385,9.010919711727183e-06,2.224939107894897,0.9014610648155212,0.9014610648155212,0.0,165.58688354492188,150.0,44453.5390625,0.0,3682.18017578125,1.0,280.64215087890625,283.5488586425781,291.8229064941406,294.6376342773437,293.1499938964844,293.1499938964844,280.3500061035156,35904.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629846215248108,1.0,0.0,0.0,3.651986837387085,3.652010917663574,8.89921466296073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.412109375,0.0,1534.6636962890625,1895.4371337890625,0.0,3979.146240234375,0.9056691527366638,1.0,0.0,3.0,1.0,0.0
12060660,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8327420353889465,0.3820445239543915,0.3465952277183532,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9405088424682616,0.5463721752166748,0.5188893675804138,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8559898734092712,0.4181850254535675,0.2939408719539642,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7693119645118713,0.2999012172222137,0.28734290599823,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.683872640132904,0.2082664668560028,0.9539385437965392,284.94049072265625,284.95001220703125,296.5221862792969,288.8395080566406,296.52203369140625,297.27301025390625,284.9346923828125,1.0,0.6550254225730896,1.0,1.0,0.0,1.0,-3.601577043533325,3.60156798362732,9.030342880578246e-06,2.2273201942443848,0.9002410769462585,0.9002410769462585,0.0,161.54957580566406,150.0,45480.4453125,0.0,3667.11328125,1.0,280.39862060546875,283.3915710449219,291.87994384765625,294.8399963378906,293.1499938964844,293.1499938964844,280.3500061035156,35968.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703476428985596,1.0,0.0,0.0,3.652721881866455,3.652745962142944,8.902797503651527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6366.705078125,0.0,1535.9598388671875,1895.4371337890625,0.0,4044.270263671875,0.9058289527893066,1.0,0.0,3.0,1.0,0.0
12060720,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8374304175376892,0.3814783692359924,0.3460578024387359,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9475048780441284,0.5464540123939514,0.518943727016449,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8624634742736816,0.4196794927120209,0.2949375212192535,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7745459675788879,0.3001603186130523,0.2875118553638458,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6885596513748169,0.2082926630973816,0.953601598739624,284.89849853515625,284.95001220703125,296.5273132324219,288.8307189941406,296.52716064453125,297.2691650390625,284.8973693847656,1.0,0.6529592275619507,1.0,1.0,0.0,1.0,-3.6021387577056885,3.6021296977996826,9.03311956790276e-06,2.227649688720703,0.8994402885437012,0.8994402885437012,0.0,157.48768615722656,138.0,45603.70703125,0.0,3643.52685546875,1.0,280.3578186035156,283.3458251953125,291.8736267089844,294.81231689453125,293.1499938964844,293.1499938964844,280.6499938964844,36031.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97514671087265,1.0,0.0,0.0,3.651500701904297,3.651524782180786,8.896846566130989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.68115234375,0.0,1535.0775146484375,1895.4371337890625,0.0,4086.395263671875,0.9056249856948853,1.0,0.0,3.0,1.0,0.0
12060780,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8430273532867432,0.3812954127788543,0.3455033302307129,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.95541912317276,0.5468634366989136,0.51894211769104,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8699924349784851,0.4214956164360046,0.2959203124046325,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7806605696678162,0.3005923330783844,0.2876266241073608,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6940075755119324,0.2084351330995559,0.9530155658721924,285.0150146484375,284.95001220703125,296.5321655273437,288.8208923339844,296.53204345703125,297.268798828125,285.0205383300781,1.0,0.650587797164917,1.0,1.0,0.0,1.0,-3.602107048034668,3.602097988128662,9.032703928824048e-06,2.227515935897827,0.9009963274002076,0.9009963274002076,0.0,152.9280242919922,138.0,44563.84375,0.0,3615.39892578125,1.0,280.6013488769531,283.5013732910156,291.7975769042969,294.5919189453125,293.1499938964844,293.1499938964844,280.6499938964844,35963.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694345593452454,1.0,0.0,0.0,3.652068853378296,3.652092933654785,8.899614840629511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.69140625,0.0,1535.200439453125,1895.4371337890625,0.0,4036.225830078125,0.9057528972625732,1.0,0.0,3.0,1.0,0.0
12060840,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.850784182548523,0.3815054297447204,0.3453594148159027,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.965384602546692,0.5476622581481934,0.5193391442298889,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8798342943191528,0.4236528873443603,0.2971706390380859,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7887664437294006,0.301262229681015,0.2879537045955658,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7012328505516052,0.2087666541337967,0.9531254768371582,285.0522766113281,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.2725524902344,285.0530700683594,1.0,0.6481934785842896,1.0,1.0,0.0,1.0,-3.605063199996948,3.6050541400909424,9.04724311112659e-06,2.2292134761810303,0.9020887613296508,0.9020887613296508,0.0,147.4872283935547,126.0,44414.89453125,0.0,3589.291015625,1.0,280.6421813964844,283.5445556640625,291.7818298339844,294.5973815917969,293.1499938964844,293.1499938964844,280.3500061035156,35900.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659734964370728,1.0,0.0,0.0,3.654568672180176,3.654592752456665,8.911802638067456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.474609375,0.0,1537.5084228515625,1895.4371337890625,0.0,4005.65185546875,0.906241774559021,1.0,0.0,3.0,1.0,0.0
12060900,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8595537543296814,0.3813401162624359,0.3452146053314209,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9756447672843932,0.5481117963790894,0.5197516083717346,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8907583355903625,0.4255023598670959,0.2984269857406616,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7977805733680725,0.3017575144767761,0.2883078455924988,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7092212438583374,0.2089943587779998,0.953417956829071,284.9300537109375,284.95001220703125,296.5411682128906,288.7983093261719,296.5410461425781,297.2728271484375,284.92413330078125,1.0,0.6457417011260986,1.0,1.0,0.0,1.0,-3.608378410339356,3.6083693504333496,9.063790457730647e-06,2.231219291687012,0.9007766246795654,0.9007766246795654,0.0,141.88270568847656,126.0,45421.72265625,0.0,3563.010986328125,1.0,280.3985595703125,283.38580322265625,291.8349914550781,294.7938537597656,293.1499938964844,293.1499938964844,280.3500061035156,35969.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729650020599364,1.0,0.0,0.0,3.6552305221557617,3.655254602432251,8.915030775824562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6351.162109375,0.0,1538.7691650390625,1895.4371337890625,0.0,4067.277099609375,0.9063897728919984,1.0,0.0,3.0,1.0,0.0
12060960,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8679690957069397,0.380788505077362,0.3446489870548248,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9846442341804504,0.5481365323066711,0.5197202563285828,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9013115763664246,0.4270244836807251,0.2994116842746734,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8064064383506775,0.3020128309726715,0.2884295582771301,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.716479480266571,0.2090461999177932,0.9529851078987122,284.8860778808594,284.95001220703125,296.5452880859375,288.78564453125,296.545166015625,297.26904296875,284.88482666015625,1.0,0.6430435180664062,1.0,1.0,0.0,1.0,-3.608546018600464,3.608536958694458,9.064552614290731e-06,2.231286764144897,0.8998738527297974,0.8998738527297974,0.0,136.67906188964844,114.0,45526.140625,0.0,3531.348876953125,1.0,280.3576354980469,283.3388061523437,291.8255920410156,294.7613830566406,293.1499938964844,293.1499938964844,280.04998779296875,36038.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774932861328124,1.0,0.0,0.0,3.653850317001343,3.653874158859253,8.908298809728876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6672.32763671875,0.0,1537.7467041015625,1895.4371337890625,0.0,4106.89599609375,0.9061539769172668,1.0,0.0,3.0,1.0,0.0
12061020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8768470883369446,0.3800186216831207,0.3439116775989532,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.9931427240371704,0.547886073589325,0.5194582343101501,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.912800908088684,0.4283515214920044,0.300280898809433,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8149975538253784,0.3021062910556793,0.2884180247783661,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7236195802688599,0.2089719772338867,0.9520675539970398,284.7485046386719,284.95001220703125,296.5491638183594,288.7721252441406,296.5490417480469,297.26348876953125,284.7420959472656,1.0,0.6401315927505493,1.0,1.0,0.0,1.0,-3.607006311416626,3.60699725151062,9.056696399056818e-06,2.230280637741089,0.8971856236457825,0.8971856236457825,0.0,131.5279998779297,114.0,46514.91796875,0.0,3495.79541015625,1.0,280.1011047363281,283.1647033691406,291.8456726074219,294.90185546875,293.1499938964844,293.1499938964844,280.04998779296875,36158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866254925727844,1.0,0.0,0.0,3.6505978107452393,3.650621891021729,8.892446885511163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.9560546875,0.0,1535.01708984375,1895.4371337890625,0.0,4186.0439453125,0.9054726362228394,1.0,0.0,3.0,1.0,0.0
12061080,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8849629163742065,0.3790707290172577,0.3429325520992279,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5474076867103577,0.5177480578422546,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9241823554039,0.4295130670070648,0.3009843230247497,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.8225436210632324,0.3020430505275726,0.2882325947284698,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.7299745082855225,0.2087649554014206,0.9505290985107422,284.7006225585937,284.95001220703125,296.5527648925781,288.7577819824219,296.5526733398437,297.25634765625,284.698974609375,1.0,0.6368425488471985,1.0,1.0,0.0,1.0,-3.601201057434082,3.601191997528076,9.027879059431145e-06,2.226830005645752,0.8950042724609375,0.8950042724609375,0.0,126.92567443847656,102.0,46555.92578125,0.0,3453.453125,1.0,280.0582275390625,283.1148376464844,291.8110656738281,294.82861328125,293.1499938964844,293.1499938964844,280.3500061035156,36257.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912202954292296,1.0,0.0,0.0,3.644915580749512,3.644939661026001,8.864785741025116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6041.0146484375,0.0,1529.4417724609375,1895.4371337890625,0.0,4225.4658203125,0.9043003916740416,1.0,0.0,3.0,1.0,0.0
12061140,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8905994892120361,0.3785880804061889,0.3421403467655182,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9990000128746032,0.5479446649551392,0.5078487992286682,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9327128529548644,0.4310686588287353,0.3018112480640411,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8278001546859741,0.3021886050701141,0.2881268262863159,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7343738675117493,0.2086852490901947,0.9492332935333252,284.806640625,284.95001220703125,296.5561218261719,288.74267578125,296.5560302734375,297.25506591796875,284.8114318847656,1.0,0.6327325105667114,1.0,1.0,0.0,1.0,-3.585133075714112,3.585124254226685,8.947533387981821e-06,2.2169103622436523,0.8950703740119934,0.8950703740119934,0.0,123.4992446899414,102.0,45349.94921875,0.0,3392.464111328125,1.0,280.3011779785156,283.2628479003906,291.71844482421875,294.5763854980469,293.1499938964844,293.1499938964844,280.3500061035156,36217.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847909808158876,1.0,0.0,0.0,3.640575647354126,3.640599489212036,8.843687737680739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6167.0986328125,0.0,1524.3297119140625,1895.4371337890625,0.0,4170.22802734375,0.9033516049385072,1.0,0.0,3.0,1.0,0.0
12061200,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8988043069839478,0.3785111606121063,0.3418050110340118,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.5500284433364868,0.4939836263656616,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9440290927886964,0.4329817295074463,0.3029421865940094,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8350843787193298,0.3025836944580078,0.2882631719112396,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7405795454978943,0.2087910622358322,0.9486867785453796,284.8294982910156,284.95001220703125,296.5592346191406,288.7268371582031,296.55914306640625,297.2608947753906,284.828857421875,1.0,0.6282116174697876,1.0,1.0,0.0,1.0,-3.5684170722961426,3.568408250808716,8.86110956344055e-06,2.2051422595977783,0.8945404291152954,0.8945404291152954,0.0,119.2070541381836,90.0,44979.109375,0.0,3322.68408203125,1.0,280.34210205078125,283.2957458496094,291.6905517578125,294.5552673339844,293.1499938964844,293.1499938964844,280.6499938964844,36181.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801473617553712,1.0,0.0,0.0,3.6376686096191406,3.637692451477051,8.82956953773828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5843.89208984375,0.0,1520.84375,1895.4371337890625,0.0,4130.00439453125,0.9026499390602112,1.0,0.0,3.0,1.0,0.0
12061260,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9066574573516846,0.378658652305603,0.3416738510131836,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.5533497929573059,0.4815897345542907,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9544199109077454,0.4351061284542084,0.3042201399803161,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8420539498329163,0.3031464219093323,0.2885635495185852,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7465481758117676,0.2090314477682113,0.9487767219543456,284.94647216796875,284.95001220703125,296.5620422363281,288.7103271484375,296.5619812011719,297.2726135253906,284.95123291015625,1.0,0.6231451034545898,1.0,1.0,0.0,1.0,-3.548142910003662,3.548134088516236,8.763160622038413e-06,2.1937248706817627,0.8956592679023743,0.8956592679023743,0.0,115.41632080078124,90.0,43719.8125,0.0,3255.098388671875,1.0,280.5983581542969,283.4563293457031,291.63262939453125,294.36199951171875,293.1499938964844,293.1499938964844,280.6499938964844,36096.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702135920524596,1.0,0.0,0.0,3.635964155197144,3.6359879970550537,8.821297683425655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5988.62109375,0.0,1518.3245849609375,1895.4371337890625,0.0,4043.090087890625,0.9022462368011476,1.0,0.0,3.0,1.0,0.0
12061320,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9181623458862304,0.3789737522602081,0.3417808413505554,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.5578222870826721,0.4657751619815826,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.967133402824402,0.4373945891857147,0.3056685626506805,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8515337109565735,0.3038550019264221,0.2890326380729675,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7547757625579834,0.2094127684831619,0.9495078325271606,284.9700622558594,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2919006347656,284.9695739746094,1.0,0.6178921461105347,1.0,1.0,0.0,1.0,-3.528570890426636,3.528562068939209,8.666479516250547e-06,2.1815009117126465,0.8960705995559692,0.8960705995559692,0.0,110.81644439697266,108.0,43344.23046875,0.0,3181.31298828125,1.0,280.6415710449219,283.48992919921875,291.63037109375,294.3785400390625,293.1499938964844,293.1499938964844,280.95001220703125,36035.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643599390983582,1.0,0.0,0.0,3.635972738265991,3.635996580123901,8.821338610687235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5686.43310546875,0.0,1517.8807373046875,1895.4371337890625,0.0,3991.354248046875,0.9021746516227722,1.0,0.0,3.0,1.0,0.0
12061380,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9238380193710328,0.3793969750404358,0.3419955968856811,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9990000128746032,0.5627936124801636,0.4587099850177765,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9735267758369446,0.4398027956485748,0.3072122037410736,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8563732504844666,0.3046745955944061,0.2896545529365539,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7589571475982666,0.2099206894636154,0.9510710835456848,285.0898132324219,284.95001220703125,296.5669250488281,288.6755065917969,296.5668640136719,297.3160705566406,285.0955810546875,1.0,0.6168652772903442,1.0,1.0,0.0,1.0,-3.523845911026001,3.5238373279571533,8.642174179840367e-06,2.1780734062194824,0.8981602787971497,0.8981602787971497,0.0,108.90412902832033,108.0,42191.8203125,0.0,3158.8388671875,1.0,280.8983459472656,283.6535949707031,291.5860290527344,294.2089538574219,293.1499938964844,293.1499938964844,280.95001220703125,35931.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540614485740662,1.0,0.0,0.0,3.637460947036743,3.637484788894653,8.828562272356066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5835.44580078125,0.0,1518.7503662109375,1895.4371337890625,0.0,3899.476318359375,0.9024714827537536,1.0,0.0,3.0,1.0,0.0
12061440,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9256024956703186,0.3799642920494079,0.342468112707138,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.9990000128746032,0.5673584938049316,0.4570981860160827,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.9763165712356568,0.442359447479248,0.3089533746242523,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8581752181053162,0.3056191504001617,0.2904952466487884,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7605140209197998,0.2105619460344314,0.9536556601524352,285.1299133300781,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.33953857421875,285.130859375,1.0,0.6178528070449829,1.0,1.0,0.0,1.0,-3.5298750400543213,3.5298664569854736,8.671276191307697e-06,2.1815741062164307,0.8997969627380371,0.8997969627380371,0.0,108.67902374267578,126.0,42087.5,0.0,3171.538818359375,1.0,280.941650390625,283.7010498046875,291.5932312011719,294.2482604980469,293.1499938964844,293.1499938964844,281.25,35843.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948631763458252,1.0,0.0,0.0,3.641173839569092,3.641197681427002,8.84659471012128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5563.03369140625,0.0,1522.205322265625,1895.4371337890625,0.0,3850.627685546875,0.9032126069068908,1.0,0.0,3.0,1.0,0.0
12061500,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.92394357919693,0.3806344866752624,0.3429954946041107,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.9990000128746032,0.5712213516235352,0.4599160552024841,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.9762115478515624,0.4450269341468811,0.3107495307922363,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8573424220085144,0.3066474497318268,0.2914218008518219,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7597878575325012,0.2112902104854583,0.9567531943321228,285.271728515625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3585205078125,285.2786865234375,1.0,0.6206031441688538,1.0,1.0,0.0,1.0,-3.54361343383789,3.543604850769043,8.738516953599174e-06,2.1898887157440186,0.9033233523368835,0.9033233523368835,0.0,109.7737045288086,126.0,41266.24609375,0.0,3210.3291015625,1.0,281.19854736328125,283.88409423828125,291.5567626953125,294.106201171875,293.1499938964844,293.1499938964844,281.25,35709.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93955260515213,1.0,0.0,0.0,3.6469802856445312,3.6470041275024414,8.874831678440387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5734.3544921875,0.0,1527.641357421875,1895.4371337890625,0.0,3768.3759765625,0.9044544100761414,1.0,0.0,3.0,1.0,0.0
12061560,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.9199428558349608,0.3814344108104706,0.3437561094760895,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9990000128746032,0.5743224024772644,0.4661198854446411,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.9740617275238036,0.4478181600570678,0.3127195239067077,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8546538949012756,0.307780921459198,0.292525976896286,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.7574545741081238,0.2121150195598602,0.9606040120124816,285.321533203125,284.95001220703125,296.5722351074219,288.61932373046875,296.5722045898437,297.3730163574219,285.3231506347656,1.0,0.6248911619186401,1.0,1.0,0.0,1.0,-3.5644402503967285,3.5644314289093018,8.841235285217408e-06,2.202624082565308,0.906339168548584,0.906339168548584,0.0,111.93120574951172,144.0,41301.9453125,0.0,3272.69677734375,1.0,281.2418518066406,283.93896484375,291.5708923339844,294.1679077148437,293.1499938964844,293.1499938964844,280.95001220703125,35601.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361132383346558,1.0,0.0,0.0,3.6553492546081534,3.655373334884644,8.915609441828565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6145.00244140625,0.0,1536.1455078125,1895.4371337890625,0.0,3737.044677734375,0.9062210321426392,1.0,0.0,3.0,1.0,0.0
12061620,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9131655097007751,0.3816685378551483,0.3443591594696045,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.9990000128746032,0.5760163068771362,0.4760551452636719,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9693429470062256,0.4501013457775116,0.314584881067276,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8498271107673645,0.3086128532886505,0.2935806810855865,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.7532459497451782,0.2127277553081512,0.964404046535492,285.2021179199219,284.95001220703125,296.5734558105469,288.5997619628906,296.57342529296875,297.37530517578125,285.19677734375,1.0,0.630438506603241,1.0,1.0,0.0,1.0,-3.5903239250183105,3.5903148651123047,8.969962436822243e-06,2.218554735183716,0.906871497631073,0.906871497631073,0.0,115.21649932861328,144.0,42377.05078125,0.0,3354.866455078125,1.0,280.9984130859375,283.7806701660156,291.64324951171875,294.3985290527344,293.1499938964844,293.1499938964844,280.95001220703125,35640.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452574253082277,1.0,0.0,0.0,3.662358522415161,3.6623826026916495,8.949834864324657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.86962890625,0.0,1544.263671875,1895.4371337890625,0.0,3820.138427734375,0.9077656865119934,1.0,0.0,3.0,1.0,0.0
12061680,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.9036267995834352,0.3814035058021545,0.3444219827651977,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.9990000128746032,0.5761589407920837,0.4900815486907959,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.961444079875946,0.4519318640232086,0.3160750567913055,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8426581621170044,0.3091113567352295,0.2943179607391357,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.746941089630127,0.2130641043186187,0.9671089053153992,285.1694641113281,284.95001220703125,296.57440185546875,288.579833984375,296.57440185546875,297.3655700683594,285.16943359375,1.0,0.6369338035583496,1.0,1.0,0.0,1.0,-3.6188483238220215,3.618839263916016,9.11300230654888e-06,2.236156225204468,0.9079654812812804,0.9079654812812804,0.0,119.71099853515624,162.0,42710.7109375,0.0,3452.125732421875,1.0,280.9577331542969,283.7426452636719,291.6386413574219,294.3875732421875,293.1499938964844,293.1499938964844,280.6499938964844,35680.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523763656616212,1.0,0.0,0.0,3.667825698852539,3.667850017547608,8.976575713859347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6327.681640625,0.0,1550.6864013671875,1895.4371337890625,0.0,3884.34521484375,0.90904301404953,1.0,0.0,3.0,1.0,0.0
12061740,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8930711150169373,0.3808633387088775,0.3442744016647339,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.5748558640480042,0.5069064497947693,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9513804316520692,0.4534999132156372,0.3174145817756653,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8342730402946472,0.3093871772289276,0.2948847115039825,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.739525556564331,0.2131900340318679,0.9690721035003662,285.04052734375,284.95001220703125,296.5751037597656,288.55963134765625,296.5750732421875,297.3472595214844,285.0353088378906,1.0,0.644180953502655,1.0,1.0,0.0,1.0,-3.649657011032105,3.64964771270752,9.268822395824827e-06,2.2551910877227783,0.9073106050491332,0.9073106050491332,0.0,125.1460189819336,162.0,43869.3203125,0.0,3562.436279296875,1.0,280.70068359375,283.5730895996094,291.6595153808594,294.5424499511719,293.1499938964844,293.1499938964844,280.6499938964844,35769.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645654559135436,1.0,0.0,0.0,3.672000408172608,3.672024726867676,8.997021154755203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.37744140625,0.0,1556.046630859375,1895.4371337890625,0.0,3993.1767578125,0.9100025296211244,1.0,0.0,3.0,1.0,0.0
12061800,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8813693523406982,0.3801156282424927,0.343843936920166,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.5721560120582581,0.5261629819869995,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9394131302833556,0.4548643231391907,0.3185469210147857,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8249573111534119,0.3094670176506042,0.2952301204204559,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7312762141227722,0.2131153494119644,0.9700791239738464,285.01007080078125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.32196044921875,285.0102844238281,1.0,0.6519722938537598,1.0,1.0,0.0,1.0,-3.681606769561768,3.681597232818604,9.431858416064642e-06,2.274952888488769,0.9073625206947328,0.9073625206947328,0.0,131.4600067138672,165.0,44234.45703125,0.0,3682.974609375,1.0,280.6580810546875,283.5367736816406,291.6200561523437,294.4814453125,293.1499938964844,293.1499938964844,280.3500061035156,35835.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720131754875184,1.0,0.0,0.0,3.674376010894776,3.6744000911712646,9.00866552910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6479.05322265625,0.0,1559.2178955078125,1895.4371337890625,0.0,4058.91943359375,0.9106100797653198,1.0,0.0,3.0,1.0,0.0
12061860,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8710268139839172,0.3792443871498108,0.3433635830879211,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9984234571456908,0.5683944821357727,0.5404307842254639,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9285410046577454,0.4560942351818084,0.3196311593055725,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8165647387504578,0.3094092309474945,0.2954722642898559,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7238477468490601,0.2128892838954925,0.9704665541648864,284.8808288574219,284.95001220703125,296.5756225585937,288.5184631347656,296.5756225585937,297.2950134277344,284.8752136230469,1.0,0.6578474640846252,1.0,1.0,0.0,1.0,-3.704941749572754,3.70493221282959,9.553044037602376e-06,2.2899115085601807,0.9056434035301208,0.9056434035301208,0.0,137.34185791015625,165.0,45340.765625,0.0,3780.21044921875,1.0,280.4006042480469,283.36700439453125,291.6212463378906,294.6075439453125,293.1499938964844,293.1499938964844,280.3500061035156,35945.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834290742874146,1.0,0.0,0.0,3.6751549243927,3.675179243087769,9.012485975290474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6295.52490234375,0.0,1560.9208984375,1895.4371337890625,0.0,4158.458984375,0.9108234643936156,1.0,0.0,3.0,1.0,0.0
12061920,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8553382754325867,0.3781443238258362,0.3427685797214508,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9830732345581056,0.565005898475647,0.537320613861084,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9108673930168152,0.4570968747138977,0.3206295073032379,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8025017380714417,0.3091359138488769,0.295637845993042,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7116257548332214,0.2124513685703277,0.9705389142036438,284.8315124511719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2736511230469,284.8299560546875,1.0,0.6615059971809387,1.0,1.0,0.0,1.0,-3.701143503189087,3.701133966445923,9.533919183013497e-06,2.287760019302368,0.9043247699737548,0.9043247699737548,0.0,146.10206604003906,168.0,45391.95703125,0.0,3825.7431640625,1.0,280.3580627441406,283.31494140625,291.5714416503906,294.5204772949219,293.1499938964844,293.1499938964844,280.04998779296875,36040.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896336793899536,1.0,0.0,0.0,3.673580884933472,3.67360520362854,9.004767207443365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6600.4013671875,0.0,1559.868408203125,1895.4371337890625,0.0,4211.884765625,0.9105622172355652,1.0,0.0,3.0,1.0,0.0
