time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061980,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.8444010019302368,0.3769341111183166,0.342044472694397,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.970375120639801,0.5624033808708191,0.5348697900772095,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.8996100425720215,0.4579828381538391,0.3215207159519195,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7921442985534668,0.3087584972381592,0.2956337034702301,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918640136719,0.7020909786224365,0.2119285464286804,0.9697811603546144,284.6864929199219,284.95001220703125,296.57501220703125,288.4766845703125,296.5750427246094,297.2586364746094,284.6799011230469,1.0,0.6641533970832825,1.0,1.0,0.0,1.0,-3.696511745452881,3.696502208709717,9.510035852144938e-06,2.284881591796875,0.9011438488960266,0.9011438488960266,0.0,152.8779754638672,168.0,46305.30078125,0.0,3856.447998046875,1.0,280.1006774902344,283.1350402832031,291.56414794921875,294.6213073730469,293.1499938964844,293.1499938964844,280.04998779296875,36184.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999076783657074,1.0,0.0,0.0,3.6696815490722656,3.669705629348755,8.98566099749587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6393.16455078125,0.0,1556.560791015625,1895.4371337890625,0.0,4292.212890625,0.9097535014152528,1.0,0.0,3.0,1.0,0.0
12062040,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8359348773956299,0.375623494386673,0.3410856127738952,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.9596315026283264,0.5602362155914307,0.5328189134597778,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.8913182020187378,0.4587631523609161,0.3222307860851288,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.784078061580658,0.3082781434059143,0.2954279482364654,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.6944660544395447,0.2113159596920013,0.9682210683822632,284.6351013183594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2461242675781,284.63348388671875,1.0,0.6659844517707825,1.0,1.0,0.0,1.0,-3.690356731414795,3.690347194671631,9.47830812947359e-06,2.2810404300689697,0.8984899520874023,0.8984899520874023,0.0,158.3850555419922,171.0,46308.44140625,0.0,3875.08251953125,1.0,280.05810546875,283.08331298828125,291.51806640625,294.5237731933594,293.1499938964844,293.1499938964844,280.3500061035156,36301.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663061618804932,3.6630859375,8.953271617428982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5950.84619140625,0.0,1550.0130615234375,1895.4371337890625,0.0,4300.0,0.90838360786438,1.0,0.0,3.0,1.0,0.0
12062100,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.8299209475517273,0.3748779296875,0.3402807414531708,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.9515547156333924,0.5589779019355774,0.5313344597816467,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8857465982437134,0.4600590467453003,0.3230407238006592,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.7783734202384949,0.308097243309021,0.2952538132667541,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.688930869102478,0.2109068930149078,0.9666206240653992,284.75,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.2403869628906,284.7554931640625,1.0,0.6673393249511719,1.0,1.0,0.0,1.0,-3.68542218208313,3.685412645339966,9.452685844735242e-06,2.2778632640838623,0.8982565402984619,0.8982565402984619,0.0,162.50140380859375,171.0,45245.109375,0.0,3888.1025390625,1.0,280.3016052246094,283.2408752441406,291.41473388671875,294.2620544433594,293.1499938964844,293.1499938964844,280.3500061035156,36271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955456852912904,1.0,0.0,0.0,3.6576104164123535,3.6576344966888414,8.926643317863636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6083.07470703125,0.0,1543.6844482421875,1895.4371337890625,0.0,4262.31884765625,0.9071975350379944,1.0,0.0,3.0,1.0,0.0
12062160,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8264786601066589,0.3746462762355804,0.3399978280067444,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.946718156337738,0.5585048794746399,0.5306844711303711,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.8830554485321045,0.4618301689624786,0.3242199122905731,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7751747369766235,0.3082588613033294,0.2953785359859466,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.6856945753097534,0.2107673436403274,0.9659799933433532,284.7868957519531,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.24029541015625,284.78759765625,1.0,0.6686056852340698,1.0,1.0,0.0,1.0,-3.684983015060425,3.68497371673584,9.45013016462326e-06,2.277459621429444,0.8975768089294434,0.8975768089294434,0.0,165.14767456054688,174.0,45059.81640625,0.0,3903.62158203125,1.0,280.3422241210937,283.28717041015625,291.3811340332031,294.24237060546875,293.1499938964844,293.1499938964844,280.6499938964844,36232.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991209864616394,1.0,0.0,0.0,3.6537506580352783,3.653774738311768,8.907813366931805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5773.5126953125,0.0,1539.0860595703125,1895.4371337890625,0.0,4225.37646484375,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12062220,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.824266791343689,0.3747164905071258,0.3399483561515808,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9435808658599854,0.5585269927978516,0.530498743057251,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8817534446716309,0.4638932347297668,0.3255681097507477,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7732270359992981,0.3086557686328888,0.2956860065460205,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6836468577384949,0.2108297795057296,0.9660554528236388,284.9237060546875,284.95001220703125,296.57037353515625,288.3927307128906,296.5704345703125,297.2431640625,284.92974853515625,1.0,0.6698706150054932,1.0,1.0,0.0,1.0,-3.687204599380493,3.687195062637329,9.461275112698786e-06,2.2787225246429443,0.8987379670143127,0.8987379670143127,0.0,167.0509033203125,174.0,44101.00390625,0.0,3921.44873046875,1.0,280.5988464355469,283.46728515625,291.32159423828125,294.0591125488281,293.1499938964844,293.1499938964844,280.6499938964844,36134.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820443987846376,1.0,0.0,0.0,3.651377201080322,3.651401281356812,8.896244594325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.5986328125,0.0,1535.7098388671875,1895.4371337890625,0.0,4146.46923828125,0.9057243466377258,1.0,0.0,3.0,1.0,0.0
12062280,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8231741189956665,0.3750194013118744,0.3402062952518463,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.941983699798584,0.5589262247085571,0.5307920575141907,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8816983103752136,0.4661859571933746,0.3271463513374328,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.772396445274353,0.3092599213123321,0.2962294816970825,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6826800107955933,0.211084097623825,0.9670636653900146,284.965576171875,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2485046386719,284.9665222167969,1.0,0.6712770462036133,1.0,1.0,0.0,1.0,-3.692715883255005,3.692706346511841,9.489365766057745e-06,2.28203558921814,0.8993028402328491,0.8993028402328491,0.0,168.32296752929688,177.0,43975.61328125,0.0,3943.99072265625,1.0,280.64178466796875,283.51763916015625,291.3205871582031,294.0921325683594,293.1499938964844,293.1499938964844,280.95001220703125,36057.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775826930999756,1.0,0.0,0.0,3.651073455810547,3.651097536087036,8.894763823263929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5653.455078125,0.0,1534.790771484375,1895.4371337890625,0.0,4107.67578125,0.9055721759796144,1.0,0.0,3.0,1.0,0.0
12062340,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8223277926445007,0.3754429519176483,0.3405163884162903,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9407830834388732,0.5595350861549377,0.531250536441803,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.88192218542099,0.4686097204685211,0.3287715315818786,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7718567848205566,0.3099861443042755,0.2968636453151703,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.682031512260437,0.2114606201648712,0.9685537815093994,285.1037902832031,284.95001220703125,296.5663452148437,288.3513488769531,296.56640625,297.25469970703125,285.10992431640625,1.0,0.6727871298789978,1.0,1.0,0.0,1.0,-3.699486494064331,3.699476957321167,9.524023880658206e-06,2.286144971847534,0.9016796350479126,0.9016796350479126,0.0,169.4665069580078,177.0,43061.43359375,0.0,3969.118408203125,1.0,280.8987731933594,283.6981811523437,291.2779541015625,293.9394836425781,293.1499938964844,293.1499938964844,280.95001220703125,35933.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691254496574402,1.0,0.0,0.0,3.6526424884796143,3.652666568756104,8.902410399969085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5821.837890625,0.0,1535.61376953125,1895.4371337890625,0.0,4033.5009765625,0.9058737754821776,1.0,0.0,3.0,1.0,0.0
12062400,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8220000267028809,0.3759937286376953,0.3410227298736572,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9402872920036316,0.5603378415107727,0.5319859981536865,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8827150464057922,0.4711669683456421,0.3305511474609375,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.771833598613739,0.3108378648757934,0.2976586818695068,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.6819050908088684,0.2119630724191665,0.9707279205322266,285.14605712890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2621459960937,285.1470031738281,1.0,0.6744791865348816,1.0,1.0,0.0,1.0,-3.708472490310669,3.708462715148926,9.570196198183112e-06,2.291632890701294,0.903451681137085,0.903451681137085,0.0,170.3636932373047,180.0,42973.63671875,0.0,3998.664794921875,1.0,280.9417724609375,283.7479553222656,291.28521728515625,293.9884033203125,293.1499938964844,293.1499938964844,280.6499938964844,35838.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656661748886108,1.0,0.0,0.0,3.656541109085083,3.656564950942993,8.921423955143837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6233.72021484375,0.0,1539.244873046875,1895.4371337890625,0.0,4002.9306640625,0.9066480994224548,1.0,0.0,3.0,1.0,0.0
12062460,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8211067318916321,0.3759775459766388,0.3413472473621368,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9390935897827148,0.5606006979942322,0.5325787663459778,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8828837275505066,0.4731959998607635,0.3322052359580993,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7713209390640259,0.3113905191421509,0.298391729593277,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6813620924949646,0.2122761756181717,0.9728577733039856,285.01776123046875,284.95001220703125,296.56109619140625,288.3109130859375,296.5611877441406,297.2643127441406,285.01177978515625,1.0,0.6762030720710754,1.0,1.0,0.0,1.0,-3.716632127761841,3.7166223526000977,9.612427675165236e-06,2.296705722808838,0.9026652574539183,0.9026652574539183,0.0,171.62042236328125,180.0,43895.47265625,0.0,4028.403564453125,1.0,280.69842529296875,283.5835876464844,291.34930419921875,294.2035217285156,293.1499938964844,293.1499938964844,280.6499938964844,35891.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739084839820862,1.0,0.0,0.0,3.658804178237915,3.658828258514404,8.932470905165246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6080.27880859375,0.0,1542.171875,1895.4371337890625,0.0,4075.551513671875,0.9071388244628906,1.0,0.0,3.0,1.0,0.0
12062520,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8187848925590515,0.375453770160675,0.341122567653656,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.936076521873474,0.5603060722351074,0.5325846076011658,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8815019130706787,0.4747527241706848,0.3334626853466034,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7695041298866272,0.3116030693054199,0.298797458410263,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6796091794967651,0.2123324275016784,0.973949670791626,284.9720764160156,284.95001220703125,296.5580444335937,288.2911376953125,296.5581359863281,297.26141357421875,284.9708251953125,1.0,0.6776959896087646,1.0,1.0,0.0,1.0,-3.7204322814941406,3.720422744750977,9.632177352614237e-06,2.299089908599853,0.902316153049469,0.902316153049469,0.0,173.6514892578125,183.0,44003.7734375,0.0,4051.479736328125,1.0,280.65777587890625,283.53521728515625,291.339111328125,294.17462158203125,293.1499938964844,293.1499938964844,280.3500061035156,35948.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979641616344452,1.0,0.0,0.0,3.6591885089874254,3.659212589263916,8.93434787485603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6389.18359375,0.0,1543.0262451171875,1895.4371337890625,0.0,4125.607421875,0.9072889685630798,1.0,0.0,3.0,1.0,0.0
12062580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.815939724445343,0.3746377229690552,0.3406544327735901,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9323800206184388,0.5596529841423035,0.5322776436805725,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.8795837163925171,0.4760266840457916,0.3345437049865722,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7672023177146912,0.3115834295749664,0.2990047037601471,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.6773746013641357,0.2121987640857696,0.974291443824768,284.8267822265625,284.95001220703125,296.5546875,288.2717590332031,296.5547790527344,297.25616455078125,284.8202819824219,1.0,0.678966224193573,1.0,1.0,0.0,1.0,-3.721703052520752,3.721693277359009,9.638791198085528e-06,2.299889087677002,0.9000728130340576,0.9000728130340576,0.0,175.9297637939453,183.0,44896.82421875,0.0,4069.369384765625,1.0,280.4009704589844,283.3534240722656,291.3550109863281,294.3098449707031,293.1499938964844,293.1499938964844,280.3500061035156,36061.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898658990859984,1.0,0.0,0.0,3.657804727554321,3.6578288078308105,8.927592034524423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6195.48095703125,0.0,1542.328369140625,1895.4371337890625,0.0,4213.8740234375,0.9070184826850892,1.0,0.0,3.0,1.0,0.0
12062640,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.81244957447052,0.3735977113246918,0.339873731136322,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.9278949499130248,0.558701753616333,0.5315779447555542,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8770341873168945,0.4770799875259399,0.3353890478610992,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.7643416523933411,0.3113575279712677,0.2989635765552521,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6745774745941162,0.2118826210498809,0.9736821055412292,284.7768249511719,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.2489624023437,284.775390625,1.0,0.6799360513687134,1.0,1.0,0.0,1.0,-3.719754457473755,3.719744920730591,9.62869671639055e-06,2.2986834049224854,0.8983767032623291,0.8983767032623291,0.0,178.49264526367188,186.0,44950.34765625,0.0,4080.413330078125,1.0,280.3581848144531,283.3017578125,291.31304931640625,294.2281494140625,293.1499938964844,293.1499938964844,280.6499938964844,36154.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995040476322174,1.0,0.0,0.0,3.6540658473968506,3.65408992767334,8.909349844543613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5772.6796875,0.0,1538.8563232421875,1895.4371337890625,0.0,4258.02734375,0.9062767624855042,1.0,0.0,3.0,1.0,0.0
12062700,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8094653487205505,0.3730676174163818,0.3392078280448913,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9241087436676024,0.5582167506217957,0.5309388041496277,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8750959038734436,0.4786189496517181,0.3363158106803894,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7619552612304688,0.3113744854927063,0.298920601606369,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.672179639339447,0.211712896823883,0.9728955030441284,284.8969421386719,284.95001220703125,296.54705810546875,288.2342834472656,296.54718017578125,297.246337890625,284.9024353027344,1.0,0.6807679533958435,1.0,1.0,0.0,1.0,-3.7179126739501953,3.7179031372070312,9.61892965278821e-06,2.2974438667297363,0.8991801142692566,0.8991801142692566,0.0,180.67739868164065,186.0,43992.3125,0.0,4089.344482421875,1.0,280.6014404296875,283.4635314941406,291.2135314941406,293.9760437011719,293.1499938964844,293.1499938964844,280.6499938964844,36100.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887511730194092,1.0,0.0,0.0,3.6519429683685294,3.65196704864502,8.899000931705814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5907.873046875,0.0,1536.0860595703125,1895.4371337890625,0.0,4204.3154296875,0.905817449092865,1.0,0.0,3.0,1.0,0.0
12062760,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8078941702842712,0.3730056285858154,0.3390459418296814,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9221046566963196,0.5582295060157776,0.5308223366737366,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8746485114097595,0.4806014895439148,0.3376142382621765,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7608057856559753,0.3116885125637054,0.2991572320461273,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.6709314584732056,0.2117668092250824,0.9729721546173096,284.93438720703125,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.2482604980469,284.9350891113281,1.0,0.6817364692687988,1.0,1.0,0.0,1.0,-3.719894409179688,3.719884634017944,9.628938641981222e-06,2.2985613346099854,0.899488627910614,0.899488627910614,0.0,182.0518493652344,189.0,43841.55078125,0.0,4103.42626953125,1.0,280.642333984375,283.5093688964844,291.1844787597656,293.9642333984375,293.1499938964844,293.1499938964844,280.95001220703125,36046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845898151397704,1.0,0.0,0.0,3.6516458988189697,3.651669979095459,8.897553129827429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5611.7666015625,0.0,1535.3514404296875,1895.4371337890625,0.0,4168.49072265625,0.9056869149208068,1.0,0.0,3.0,1.0,0.0
12062820,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8069053888320923,0.3732342422008514,0.3391040861606598,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9208434224128724,0.558578372001648,0.5309742093086243,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8747967481613159,0.4828702509403229,0.3390748202800751,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7601858377456665,0.312215507030487,0.2995585501194,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6702021360397339,0.2119940966367721,0.9736699461936952,285.0853271484375,284.95001220703125,296.5382080078125,288.19891357421875,296.5383605957031,297.2525939941406,285.0927734375,1.0,0.6828479766845703,1.0,1.0,0.0,1.0,-3.724037170410156,3.724027633666992,9.65019626164576e-06,2.3010342121124268,0.90184885263443,0.90184885263443,0.0,183.12380981445312,189.0,43023.34765625,0.0,4121.4404296875,1.0,280.8988647460937,283.6937866210937,291.12811279296875,293.78887939453125,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754478335380554,1.0,0.0,0.0,3.653111457824707,3.653135538101196,8.904697210709855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5779.81005859375,0.0,1536.120849609375,1895.4371337890625,0.0,4089.029541015625,0.9059795141220092,1.0,0.0,3.0,1.0,0.0
12062880,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.8067446351051331,0.3737418055534363,0.3395033776760101,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.9205875992774964,0.5592641234397888,0.5315315127372742,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8757734894752502,0.4854152202606201,0.3407965004444122,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7602868676185608,0.3129685223102569,0.3002094030380249,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.6701818704605103,0.2124174386262893,0.9753074049949646,285.1398010253906,284.95001220703125,296.5333251953125,288.1821594238281,296.5334777832031,297.2595520019531,285.1412048339844,1.0,0.684215784072876,1.0,1.0,0.0,1.0,-3.7314841747283936,3.7314743995666495,9.688651516626123e-06,2.305558919906616,0.9037089943885804,0.9037089943885804,0.0,183.7958831787109,192.0,43004.07421875,0.0,4145.90869140625,1.0,280.9418029785156,283.748779296875,291.1329040527344,293.8345642089844,293.1499938964844,293.1499938964844,280.6499938964844,35830.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712733030319214,1.0,0.0,0.0,3.657198905944824,3.6572229862213135,8.924634471441095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6196.283203125,0.0,1539.9239501953125,1895.4371337890625,0.0,4052.415771484375,0.9067909121513368,1.0,0.0,3.0,1.0,0.0
12062940,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8061261177062988,0.3736723363399505,0.339786946773529,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9198078513145448,0.559403121471405,0.5320138931274414,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8762753009796143,0.4873989522457123,0.3424325585365295,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7600464820861816,0.3134305477142334,0.3008515536785126,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6698829531669617,0.2126622647047042,0.977089524269104,284.9930419921875,284.95001220703125,296.52813720703125,288.1660461425781,296.5282897949219,297.2613830566406,284.98638916015625,1.0,0.6856832504272461,1.0,1.0,0.0,1.0,-3.7387325763702393,3.738722801208496,9.726427379064262e-06,2.31007981300354,0.902578830718994,0.902578830718994,0.0,184.8036651611328,192.0,43775.05859375,0.0,4172.0537109375,1.0,280.69842529296875,283.5763854980469,291.1993103027344,294.0478210449219,293.1499938964844,293.1499938964844,280.6499938964844,35900.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789199829101562,1.0,0.0,0.0,3.659288167953491,3.659312248229981,8.934834454521479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6034.66162109375,0.0,1542.778076171875,1895.4371337890625,0.0,4119.328125,0.9072458744049072,1.0,0.0,3.0,1.0,0.0
12063000,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8039232492446899,0.3730583488941192,0.3394854366779327,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.917195439338684,0.5589479207992554,0.5318732857704163,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.875199019908905,0.4888617098331451,0.3436300754547119,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7585217356681824,0.3135351538658142,0.3011542856693268,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6683883666992188,0.2126386910676956,0.977813482284546,284.9443359375,284.95001220703125,296.5226135253906,288.150634765625,296.5227966308594,297.2579040527344,284.9432067871094,1.0,0.6869409084320068,1.0,1.0,0.0,1.0,-3.741401672363281,3.741392135620117,9.740445420902688e-06,2.3117825984954834,0.902007818222046,0.902007818222046,0.0,186.692626953125,195.0,43865.59375,0.0,4191.400390625,1.0,280.65777587890625,283.5260314941406,291.1915588378906,294.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,35969.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983844518661499,1.0,0.0,0.0,3.6591477394104,3.6591718196868896,8.934148354455829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.04443359375,0.0,1543.1407470703125,1895.4371337890625,0.0,4162.05126953125,0.9072924852371216,1.0,0.0,3.0,1.0,0.0
12063060,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.8011672496795654,0.3721616864204407,0.3389398753643036,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.9139586091041564,0.5581434965133667,0.5314190983772278,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8735842704772949,0.4900449812412262,0.3446471989154815,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7565248608589172,0.3134147822856903,0.3012616634368896,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.6664245128631592,0.2124303430318832,0.9777994751930236,284.7940979003906,284.95001220703125,296.5168151855469,288.1360168457031,296.5169677734375,297.25225830078125,284.7876281738281,1.0,0.6879975199699402,1.0,1.0,0.0,1.0,-3.741555690765381,3.7415459156036377,9.741312169353478e-06,2.311906099319458,0.8994883298873901,0.8994883298873901,0.0,188.86233520507807,195.0,44712.37890625,0.0,4205.68359375,1.0,280.4010009765625,283.3419494628906,291.2117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.3500061035156,36092.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932900667190552,1.0,0.0,0.0,3.657111883163452,3.657135963439941,8.924210419536394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6145.27001953125,0.0,1541.7918701171875,1895.4371337890625,0.0,4243.13232421875,0.9068832397460938,1.0,0.0,3.0,1.0,0.0
12063120,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.7978017926216125,0.3710638284683227,0.3380939364433288,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9100838899612428,0.5570650696754456,0.5305851101875305,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8713787198066711,0.4910265803337097,0.3454321920871734,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.7540174722671509,0.3131032586097717,0.3011291921138763,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.6639460921287537,0.2120506167411804,0.976864755153656,284.7449951171875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.2449035644531,284.74371337890625,1.0,0.6887758374214172,1.0,1.0,0.0,1.0,-3.738591194152832,3.738581418991089,9.725908967084251e-06,2.3100857734680176,0.8975887298583984,0.8975887298583984,0.0,191.3266143798828,198.0,44764.87109375,0.0,4213.31005859375,1.0,280.3581848144531,283.2905578613281,291.17535400390625,294.074462890625,293.1499938964844,293.1499938964844,280.6499938964844,36190.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977664947509766,1.0,0.0,0.0,3.652663469314575,3.652687549591065,8.902512718123035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5725.71826171875,0.0,1537.5633544921875,1895.4371337890625,0.0,4281.140625,0.9059870839118958,1.0,0.0,3.0,1.0,0.0
12063180,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.794999897480011,0.3704975247383117,0.3373816907405853,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9069121479988098,0.5564788579940796,0.5298343896865845,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8697464466094971,0.4925332367420196,0.346318244934082,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7519420981407166,0.3130553066730499,0.3010110259056091,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6618353128433228,0.2118328362703323,0.9758092761039734,284.87176513671875,284.95001220703125,296.50421142578125,288.1092529296875,296.50439453125,297.2422790527344,284.8788146972656,1.0,0.6894425749778748,1.0,1.0,0.0,1.0,-3.7359347343444815,3.7359249591827393,9.71188819676172e-06,2.308356523513794,0.8982781767845154,0.8982781767845154,0.0,193.40652465820312,198.0,43861.33203125,0.0,4219.3271484375,1.0,280.60137939453125,283.4545288085937,291.0819091796875,293.8282775878906,293.1499938964844,293.1499938964844,280.6499938964844,36137.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908475875854492,1.0,0.0,0.0,3.64982271194458,3.649846792221069,8.888671345630428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5862.97705078125,0.0,1533.99951171875,1895.4371337890625,0.0,4222.2783203125,0.9053709506988524,1.0,0.0,3.0,1.0,0.0
12063240,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7936551570892334,0.370456725358963,0.337209552526474,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9053659439086914,0.5564521551132202,0.5296481847763062,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8695482015609741,0.4945524632930755,0.3476166129112243,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7510271668434143,0.3133472800254822,0.3012024760246277,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6608097553253174,0.211871936917305,0.9757224917411804,284.9205322265625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976501464844,297.2446594238281,284.92169189453125,1.0,0.6902823448181152,1.0,1.0,0.0,1.0,-3.737482786178589,3.7374730110168457,9.719714398670476e-06,2.3092167377471924,0.898614227771759,0.898614227771759,0.0,194.643310546875,201.0,43769.23828125,0.0,4231.47509765625,1.0,280.6421813964844,283.5057067871094,291.0606994628906,293.8275146484375,293.1499938964844,293.1499938964844,280.95001220703125,36072.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862866997718812,1.0,0.0,0.0,3.649118185043335,3.649142026901245,8.885239139999612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5575.654296875,0.0,1532.7318115234375,1895.4371337890625,0.0,4183.1259765625,0.9051424264907836,1.0,0.0,3.0,1.0,0.0
12063300,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7929494976997375,0.3707543611526489,0.3373000025749206,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9045318365097046,0.5568155646324158,0.5297797918319702,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8699676990509033,0.4969121813774109,0.3491134345531463,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7506502270698547,0.3138907849788666,0.301593005657196,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.660316526889801,0.2121165990829467,0.9763894081115724,285.0865173339844,284.95001220703125,296.4903564453125,288.08612060546875,296.4905700683594,297.2498474121094,285.09381103515625,1.0,0.6913098096847534,1.0,1.0,0.0,1.0,-3.74163556098938,3.7416257858276367,9.74115391727537e-06,2.311708450317383,0.9011492133140564,0.9011492133140564,0.0,195.54835510253903,201.0,43046.02734375,0.0,4248.66796875,1.0,280.8987731933594,283.6968994140625,291.0130310058594,293.6662902832031,293.1499938964844,293.1499938964844,280.95001220703125,35941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770221710205078,1.0,0.0,0.0,3.6505045890808105,3.6505286693573,8.891992706594465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5752.25927734375,0.0,1533.2891845703125,1895.4371337890625,0.0,4102.78564453125,0.9054059982299804,1.0,0.0,3.0,1.0,0.0
12063360,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.7930355072021484,0.3713101744651794,0.3377484977245331,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9045461416244508,0.5575003027915955,0.5303404927253723,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8711568713188171,0.4995314478874206,0.3508907854557037,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.7509341835975647,0.3146584033966064,0.3022545278072357,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.6604815721511841,0.2125612646341323,0.9780914187431335,285.1403503417969,284.95001220703125,296.48291015625,288.0760498046875,296.483154296875,297.25750732421875,285.1416931152344,1.0,0.6926314830780029,1.0,1.0,0.0,1.0,-3.749359607696533,3.74934983253479,9.781291737454012e-06,2.316428899765014,0.903005063533783,0.903005063533783,0.0,196.0677032470703,204.0,43014.80859375,0.0,4273.27294921875,1.0,280.94189453125,283.751708984375,291.02618408203125,293.7224426269531,293.1499938964844,293.1499938964844,280.6499938964844,35837.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728962182998656,1.0,0.0,0.0,3.654511213302612,3.6545350551605225,8.911521831578284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6169.62060546875,0.0,1536.97265625,1895.4371337890625,0.0,4066.673583984375,0.906194269657135,1.0,0.0,3.0,1.0,0.0
12063420,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7926108241081238,0.3712639510631561,0.3380601108074188,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.904037594795227,0.5576126575469971,0.5308060646057129,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8718207478523254,0.501544177532196,0.3525603711605072,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7508494853973389,0.3151191473007202,0.3028995394706726,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6603456735610962,0.212819442152977,0.9799347519874572,284.9931640625,284.95001220703125,296.4751892089844,288.0670166015625,296.4754333496094,297.2597045898437,284.9864807128906,1.0,0.6940661072731018,1.0,1.0,0.0,1.0,-3.756772756576538,3.756762981414795,9.820179002417715e-06,2.3210816383361816,0.9018709063529968,0.9018709063529968,0.0,196.98741149902344,204.0,43781.875,0.0,4299.6611328125,1.0,280.6985168457031,283.5791320800781,291.1001281738281,293.9437561035156,293.1499938964844,293.1499938964844,280.6499938964844,35905.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980556845664978,1.0,0.0,0.0,3.656514167785645,3.656538248062134,8.921292646846268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6010.376953125,0.0,1539.7183837890625,1895.4371337890625,0.0,4133.56201171875,0.9066288471221924,1.0,0.0,3.0,1.0,0.0
12063480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7906497120857239,0.3706592321395874,0.3377716839313507,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9019507169723512,0.5571155548095703,0.5306316018104553,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8709551095962524,0.5030087828636169,0.3537653386592865,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7495523691177368,0.3152100443840027,0.3031932115554809,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6590828895568848,0.2128011584281921,0.9806920886039734,284.9439392089844,284.95001220703125,296.4671325683594,288.0591125488281,296.4673767089844,297.25653076171875,284.9427795410156,1.0,0.6952947974205017,1.0,1.0,0.0,1.0,-3.7594590187072754,3.759449243545532,9.834424417931588e-06,2.322825193405152,0.901292085647583,0.901292085647583,0.0,198.8351287841797,207.0,43866.171875,0.0,4318.96826171875,1.0,280.65777587890625,283.52838134765625,291.0993347167969,293.9193115234375,293.1499938964844,293.1499938964844,280.3500061035156,35973.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853915572166444,1.0,0.0,0.0,3.656296491622925,3.656320571899414,8.920230811781948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6316.33837890625,0.0,1539.989501953125,1895.4371337890625,0.0,4175.41015625,0.9066577553749084,1.0,0.0,3.0,1.0,0.0
12063540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.7881180047988892,0.369729995727539,0.3372219502925873,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8992652893066406,0.5562260746955872,0.5301247835159302,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8695297241210938,0.5041454434394836,0.3547729551792145,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7477752566337585,0.3150479793548584,0.3032788336277008,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.6573459506034851,0.2125778496265411,0.9806707501411438,284.7772216796875,284.95001220703125,296.4587097167969,288.0523376464844,296.458984375,297.25079345703125,284.7699584960937,1.0,0.6963192224502563,1.0,1.0,0.0,1.0,-3.7594707012176514,3.759460687637329,9.83463178272359e-06,2.3228952884674072,0.898507297039032,0.898507297039032,0.0,201.00128173828125,207.0,44584.20703125,0.0,4332.90576171875,1.0,280.40106201171875,283.3373413085937,291.126220703125,294.0590209960937,293.1499938964844,293.1499938964844,280.3500061035156,36108.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994603991508484,1.0,0.0,0.0,3.653987169265747,3.654011011123657,8.908966151466302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6115.34375,0.0,1538.4180908203125,1895.4371337890625,0.0,4254.3173828125,0.9061884880065918,1.0,0.0,3.0,1.0,0.0
12063600,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.7849023342132568,0.3685598373413086,0.3363238275051117,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.8958593606948853,0.555018961429596,0.5291851758956909,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8674340844154358,0.5050382614135742,0.3555051982402801,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7454327940940857,0.3146641850471496,0.3030907213687897,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.6550461649894714,0.2121581584215164,0.9796122312545776,284.7264404296875,284.95001220703125,296.45001220703125,288.0467529296875,296.45025634765625,297.2430419921875,284.72515869140625,1.0,0.6970403790473938,1.0,1.0,0.0,1.0,-3.755920648574829,3.755910873413086,9.816176316235214e-06,2.3207480907440186,0.8964591026306152,0.8964591026306152,0.0,203.5305633544922,210.0,44629.69140625,0.0,4339.26416015625,1.0,280.35821533203125,283.2845458984375,291.0954284667969,293.9828491210937,293.1499938964844,293.1499938964844,280.6499938964844,36214.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985010623931884,1.0,0.0,0.0,3.648990392684937,3.649014472961426,8.884617841431464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.68603515625,0.0,1533.6497802734375,1895.4371337890625,0.0,4287.35107421875,0.9051815271377563,1.0,0.0,3.0,1.0,0.0
12063660,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7822567820549011,0.3679852485656738,0.3355726599693298,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8930216431617737,0.5543674230575562,0.5283399820327759,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8659155368804932,0.5065410733222961,0.3563555777072906,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.743506669998169,0.3145812153816223,0.3029201328754425,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6530987620353699,0.2119234055280685,0.9784244298934937,284.8688049316406,284.95001220703125,296.4403076171875,288.0421447753906,296.4406433105469,297.2405700683594,284.8753356933594,1.0,0.6976451873779297,1.0,1.0,0.0,1.0,-3.752731323242188,3.752721548080444,9.799350664252415e-06,2.3187084197998047,0.8972864151000977,0.8972864151000977,0.0,205.6382598876953,210.0,43823.59765625,0.0,4343.92578125,1.0,280.6012878417969,283.4552307128906,291.0095520019531,293.74609375,293.1499938964844,293.1499938964844,280.6499938964844,36148.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909892082214355,1.0,0.0,0.0,3.645944118499756,3.645967960357666,8.869789098753245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.38671875,0.0,1529.773681640625,1895.4371337890625,0.0,4223.4892578125,0.9045163989067078,1.0,0.0,3.0,1.0,0.0
12063720,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7810802459716797,0.3679589033126831,0.3354096114635467,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8916877508163452,0.5543026328086853,0.52811199426651,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8658456206321716,0.5085911750793457,0.3576695919036865,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.742722749710083,0.3148591816425323,0.3030919432640075,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6522153615951538,0.2119619399309158,0.9783065915107728,284.91656494140625,284.95001220703125,296.4290771484375,288.03826904296875,296.429443359375,297.2433166503906,284.9176330566406,1.0,0.6984446048736572,1.0,1.0,0.0,1.0,-3.75417733192444,3.7541675567626953,9.806727575778496e-06,2.319525957107544,0.897587239742279,0.897587239742279,0.0,206.83026123046875,213.0,43722.3359375,0.0,4355.60546875,1.0,280.64215087890625,283.5057373046875,290.9978942871094,293.7561340332031,293.1499938964844,293.1499938964844,280.95001220703125,36081.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98611181974411,1.0,0.0,0.0,3.6451220512390137,3.645146131515503,8.865790164236387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5557.32958984375,0.0,1528.35986328125,1895.4371337890625,0.0,4181.61962890625,0.9042550325393676,1.0,0.0,3.0,1.0,0.0
12063780,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7804760336875916,0.3682499825954437,0.3355020582675934,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8909593224525452,0.5546096563339233,0.5281978845596313,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8663274645805359,0.510966956615448,0.3591796159744262,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7424159049987793,0.3153814673423767,0.3034643530845642,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6518058776855469,0.2122021913528442,0.9789564609527588,285.0809631347656,284.95001220703125,296.41632080078125,288.0351257324219,296.4167175292969,297.24871826171875,285.088134765625,1.0,0.699437141418457,1.0,1.0,0.0,1.0,-3.7582321166992174,3.758222341537476,9.82780329650268e-06,2.3219802379608154,0.9000702500343323,0.9000702500343323,0.0,207.70762634277344,213.0,42979.953125,0.0,4372.55029296875,1.0,280.8986511230469,283.6957702636719,290.9586486816406,293.6033630371094,293.1499938964844,293.1499938964844,280.95001220703125,35950.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765461087226868,1.0,0.0,0.0,3.64634108543396,3.64636492729187,8.871720638126135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5733.84716796875,0.0,1528.7288818359375,1895.4371337890625,0.0,4098.62890625,0.9044808745384216,1.0,0.0,3.0,1.0,0.0
