time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063840,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7805769443511963,0.3687856495380401,0.335938960313797,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8909677863121033,0.5552245378494263,0.5286999940872192,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8674964308738708,0.5135918855667114,0.360965758562088,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7426914572715759,0.316121906042099,0.304103672504425,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.6519772410392761,0.212638646364212,0.980631709098816,285.1328430175781,284.95001220703125,296.4021301269531,288.0325927734375,296.4025573730469,297.2564697265625,285.1340637207031,1.0,0.7007225155830383,1.0,1.0,0.0,1.0,-3.765790224075317,3.765780448913574,9.86729901342187e-06,2.3266186714172363,0.9018574357032776,0.9018574357032776,0.0,208.2206420898437,216.0,42927.56640625,0.0,4396.994140625,1.0,280.9417419433594,283.749267578125,290.9796447753906,293.6665954589844,293.1499938964844,293.1499938964844,280.6499938964844,35847.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721134305000304,1.0,0.0,0.0,3.650162696838379,3.650186777114868,8.890327194421843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6150.2490234375,0.0,1532.2054443359375,1895.4371337890625,0.0,4059.80029296875,0.9052278995513916,1.0,0.0,3.0,1.0,0.0
12063900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7801820039749146,0.3687135875225067,0.3362294733524322,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8904788494110107,0.5552589297294617,0.5290957689285278,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8681498169898987,0.5155823230743408,0.3626298904418945,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7426155805587769,0.316547155380249,0.3047195374965668,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6518645882606506,0.2128834575414657,0.9824289679527284,284.9839172363281,284.95001220703125,296.3865051269531,288.0307312011719,296.3869934082031,297.2586975097656,284.9771423339844,1.0,0.7021157741546631,1.0,1.0,0.0,1.0,-3.7729458808898926,3.7729358673095694,9.905043043545447e-06,2.33112907409668,0.9006442427635193,0.9006442427635193,0.0,209.15200805664065,216.0,43671.1796875,0.0,4423.0732421875,1.0,280.6985778808594,283.57574462890625,291.0608825683594,293.8941345214844,293.1499938964844,293.1499938964844,280.6499938964844,35917.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794856905937196,1.0,0.0,0.0,3.651932954788208,3.651957035064697,8.898952046365594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.189453125,0.0,1534.701904296875,1895.4371337890625,0.0,4124.2509765625,0.9056113958358764,1.0,0.0,3.0,1.0,0.0
12063960,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7783570885658264,0.3680801391601562,0.3359192311763763,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8885210752487183,0.5546801090240479,0.5288490056991577,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8673675656318665,0.5170066952705383,0.363813191652298,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7414281368255615,0.3165960013866424,0.3049782216548919,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6507260203361511,0.2128472775220871,0.9831230640411376,284.93218994140625,284.95001220703125,296.3695373535156,288.0294494628906,296.3700561523437,297.25543212890625,284.9308776855469,1.0,0.703298032283783,1.0,1.0,0.0,1.0,-3.77531099319458,3.775300979614258,9.917693205352409e-06,2.3326873779296875,0.8999637961387634,0.8999637961387634,0.0,211.0157470703125,219.0,43728.5859375,0.0,4441.74169921875,1.0,280.6576843261719,283.52325439453125,291.0669860839844,293.8756103515625,293.1499938964844,293.1499938964844,280.3500061035156,35988.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984051525592804,1.0,0.0,0.0,3.651420593261719,3.651444673538208,8.896456051843415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6296.43701171875,0.0,1534.6668701171875,1895.4371337890625,0.0,4163.84033203125,0.9055765271186828,1.0,0.0,3.0,1.0,0.0
12064020,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.7759906649589539,0.3671170771121979,0.3353411853313446,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8859847187995911,0.5537034273147583,0.5282629132270813,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8660479784011841,0.5180903077125549,0.3647893369197845,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.7397861480712891,0.3163855373859405,0.305022120475769,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.6491422057151794,0.212601363658905,0.9830157160758972,284.7641906738281,284.95001220703125,296.3512878417969,288.0287475585937,296.3518371582031,297.2496032714844,284.7575988769531,1.0,0.7042703628540039,1.0,1.0,0.0,1.0,-3.7749216556549072,3.774911642074585,9.915816008287948e-06,2.332518577575684,0.8970761299133301,0.8970761299133301,0.0,213.2041015625,219.0,44438.0078125,0.0,4454.75,1.0,280.40118408203125,283.3310852050781,291.0999450683594,294.0200500488281,293.1499938964844,293.1499938964844,280.3500061035156,36126.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992994785308838,1.0,0.0,0.0,3.648744344711304,3.648768186569214,8.883419013727689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6096.07861328125,0.0,1532.718994140625,1895.4371337890625,0.0,4240.615234375,0.9050277471542358,1.0,0.0,3.0,1.0,0.0
12064080,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.7730083465576172,0.3659313321113586,0.3344216346740722,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.8827977180480957,0.5524278283119202,0.5272508263587952,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.8641150593757629,0.5189451575279236,0.3654889166355133,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7376298904418945,0.3159620761871338,0.3047927916049957,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.6470513939857483,0.2121650278568267,0.9818711876869202,284.7162780761719,284.95001220703125,296.3317565917969,288.028564453125,296.33233642578125,297.2418518066406,284.7151184082031,1.0,0.7049385905265808,1.0,1.0,0.0,1.0,-3.7709901332855225,3.7709803581237793,9.895285984384827e-06,2.3301374912261963,0.8949958086013794,0.8949958086013794,0.0,215.74107360839844,222.0,44479.234375,0.0,4460.0029296875,1.0,280.3582458496094,283.2792053222656,291.074951171875,293.9499816894531,293.1499938964844,293.1499938964844,280.6499938964844,36231.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966769814491272,1.0,0.0,0.0,3.6434364318847656,3.643460512161255,8.85759277480247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5681.302734375,0.0,1527.6072998046875,1895.4371337890625,0.0,4271.91552734375,0.9039517641067504,1.0,0.0,3.0,1.0,0.0
12064140,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7705546617507935,0.3653123378753662,0.3336486518383026,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8801370859146118,0.5516809225082397,0.5263342261314392,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8627206683158875,0.5203996300697327,0.366312026977539,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7358466386795044,0.3158269226551056,0.3045821189880371,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.6452736854553223,0.2119047045707702,0.9806009531021118,284.8486633300781,284.95001220703125,296.31103515625,288.02886962890625,296.3116760253906,297.2392272949219,284.8560791015625,1.0,0.705491304397583,1.0,1.0,0.0,1.0,-3.7674362659454346,3.767426252365112,9.876490366877988e-06,2.327876329421997,0.8955868482589722,0.8955868482589722,0.0,217.85299682617188,222.0,43595.3984375,0.0,4463.5869140625,1.0,280.6011657714844,283.4445495605469,290.99371337890625,293.7158508300781,293.1499938964844,293.1499938964844,280.6499938964844,36173.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889114499092102,1.0,0.0,0.0,3.6399083137512207,3.63993239402771,8.840445957503107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5820.96875,0.0,1523.2664794921875,1895.4371337890625,0.0,4205.69091796875,0.9031819701194764,1.0,0.0,3.0,1.0,0.0
12064200,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7694069743156433,0.3652224540710449,0.3334353268146515,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.878814697265625,0.5514997243881226,0.5260051488876343,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8626312017440796,0.522395133972168,0.3675900399684906,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7350711822509766,0.3160425424575805,0.3047001361846924,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6444238424301147,0.2119091153144836,0.9803525805473328,284.8934936523437,284.95001220703125,296.2891540527344,288.0296630859375,296.2898254394531,297.24176025390625,284.89434814453125,1.0,0.7062259316444397,1.0,1.0,0.0,1.0,-3.7683238983154297,3.768314123153688,9.880973266263028e-06,2.3283514976501465,0.8957046866416931,0.8957046866416931,0.0,219.0795288085937,225.0,43448.7265625,0.0,4474.00048828125,1.0,280.6421203613281,283.4932556152344,290.98553466796875,293.7267150878906,293.1499938964844,293.1499938964844,280.95001220703125,36111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836007952690125,1.0,0.0,0.0,3.638505935668945,3.638529777526856,8.833635547489394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5535.81787109375,0.0,1521.2474365234375,1895.4371337890625,0.0,4159.94384765625,0.9027948975563048,1.0,0.0,3.0,1.0,0.0
12064260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.768787682056427,0.3654492795467376,0.3334734439849853,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8780521750450134,0.5516877174377441,0.525983452796936,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8630568385124207,0.5247217416763306,0.3690645098686218,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7347352504730225,0.3165020942687988,0.3050157427787781,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6440054774284363,0.212114080786705,0.9808570742607116,285.0546569824219,284.95001220703125,296.26617431640625,288.0308532714844,296.2668762207031,297.2469177246094,285.06158447265625,1.0,0.7071458697319031,1.0,1.0,0.0,1.0,-3.771778106689453,3.771768093109131,9.898977623379324e-06,2.330435276031494,0.8979800939559937,0.8979800939559937,0.0,219.98873901367188,225.0,42670.9453125,0.0,4489.6328125,1.0,280.8984680175781,283.6810607910156,290.9498291015625,293.57537841796875,293.1499938964844,293.1499938964844,280.95001220703125,35982.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973534345626831,1.0,0.0,0.0,3.6390914916992174,3.639115333557129,8.836478855300811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.16455078125,0.0,1520.93798828125,1895.4371337890625,0.0,4072.271484375,0.9028815031051636,1.0,0.0,3.0,1.0,0.0
12064320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7688246369361877,0.365919679403305,0.3338539004325866,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8779764771461487,0.55218106508255,0.5263744592666626,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8641305565834045,0.527299165725708,0.3708192408084869,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.734941840171814,0.3171795308589935,0.3055978417396545,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.6441217660903931,0.2125147432088852,0.9823819994926452,285.1037292480469,284.95001220703125,296.2421569824219,288.032470703125,296.2428894042969,297.25445556640625,285.1047668457031,1.0,0.7083526849746704,1.0,1.0,0.0,1.0,-3.7787253856658936,3.7787153720855713,9.935403795680031e-06,2.3346962928771973,0.8995451331138611,0.8995451331138611,0.0,220.52883911132807,228.0,42582.83984375,0.0,4512.82275390625,1.0,280.9416809082031,283.73291015625,290.9745788574219,293.6399841308594,293.1499938964844,293.1499938964844,281.25,35883.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685828685760498,1.0,0.0,0.0,3.642226934432984,3.6422507762908936,8.851712323121319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5445.93310546875,0.0,1523.6646728515625,1895.4371337890625,0.0,4028.714599609375,0.9034765362739564,1.0,0.0,3.0,1.0,0.0
12064380,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.7688533663749695,0.3665145635604858,0.3342871069908142,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.8779033422470093,0.5528395175933838,0.5268694162368774,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.8651784658432007,0.5300166606903076,0.3726145923137665,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.7351750731468201,0.31798255443573,0.3062745034694671,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.6443034410476685,0.213036373257637,0.9844016432762146,285.2658386230469,284.95001220703125,296.2171325683594,288.034423828125,296.2178955078125,297.2626953125,285.27276611328125,1.0,0.7097557187080383,1.0,1.0,0.0,1.0,-3.786854505538941,3.786844491958618,9.978167327062692e-06,2.339706420898437,0.9032392501831056,0.9032392501831056,0.0,221.1693725585937,228.0,41845.67578125,0.0,4540.107421875,1.0,281.1985778808594,283.920654296875,290.95574951171875,293.5191650390625,293.1499938964844,293.1499938964844,281.25,35732.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959661066532135,1.0,0.0,0.0,3.647649765014648,3.647673606872559,8.878090511643677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5623.69873046875,0.0,1528.55712890625,1895.4371337890625,0.0,3949.56396484375,0.9046260714530944,1.0,0.0,3.0,1.0,0.0
12064440,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.7692137956619263,0.3672413229942322,0.3349393606185913,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.8781694173812866,0.5536696314811707,0.5276311635971069,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.8665500283241272,0.5328751802444458,0.3745965659618377,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.7356864809989929,0.3189181387424469,0.3071334660053253,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.6447758078575134,0.2136875092983245,0.987168312072754,285.31427001953125,284.95001220703125,296.191162109375,288.0367431640625,296.1919250488281,297.2720642089844,285.3152770996094,1.0,0.7114183902740479,1.0,1.0,0.0,1.0,-3.797391653060913,3.797381639480591,1.003376928565558e-05,2.346214532852173,0.9062020182609558,0.9062020182609558,0.0,221.68618774414065,231.0,41790.69140625,0.0,4573.59375,1.0,281.2417297363281,283.9710388183594,290.9883728027344,293.59942626953125,293.1499938964844,293.1499938964844,280.95001220703125,35619.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560804963111876,1.0,0.0,0.0,3.655784130096436,3.6558079719543457,8.91773083822045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6033.0927734375,0.0,1536.76123046875,1895.4371337890625,0.0,3917.571044921875,0.906330406665802,1.0,0.0,3.0,1.0,0.0
12064500,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.7689418196678162,0.3672954440116882,0.3353727757930755,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8777848482131958,0.5538322925567627,0.5281890630722046,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8672549724578857,0.5350072979927063,0.3763922750949859,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.735723078250885,0.3194735646247864,0.3079046308994293,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.6448454260826111,0.2140928506851196,0.9898161292076112,285.16131591796875,284.95001220703125,296.1642761230469,288.039306640625,296.16510009765625,297.2748413085937,285.1543884277344,1.0,0.7131396532058716,1.0,1.0,0.0,1.0,-3.8067142963409424,3.80670428276062,1.008336494123796e-05,2.35208797454834,0.9061306715011596,0.9061306715011596,0.0,222.74903869628903,231.0,42532.73046875,0.0,4607.28076171875,1.0,280.9983825683594,283.7937927246094,291.0775146484375,293.8369140625,293.1499938964844,293.1499938964844,280.95001220703125,35680.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644542932510376,1.0,0.0,0.0,3.662007331848145,3.662031412124634,8.948118193075061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5880.353515625,0.0,1544.171630859375,1895.4371337890625,0.0,3992.191162109375,0.9077051281929016,1.0,0.0,3.0,1.0,0.0
12064560,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7672577500343323,0.3667476773262024,0.3351621329784393,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8759415745735168,0.5533245801925659,0.5280407071113586,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8665110468864441,0.5365157127380371,0.3776549994945526,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7346459627151489,0.3196054100990295,0.3082684278488159,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.6438899636268616,0.2141750007867813,0.9911587834358216,285.1055908203125,284.95001220703125,296.1365661621094,288.04217529296875,296.13739013671875,297.27154541015625,285.1040344238281,1.0,0.7145949006080627,1.0,1.0,0.0,1.0,-3.810627460479736,3.810617446899414,1.0104380635311829e-05,2.354621648788452,0.9065664410591124,0.9065664410591124,0.0,224.8033599853516,234.0,42582.5390625,0.0,4631.9296875,1.0,280.95758056640625,283.7374572753906,291.08746337890625,293.8241577148437,293.1499938964844,293.1499938964844,280.6499938964844,35746.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698055982589722,1.0,0.0,0.0,3.666070938110352,3.666095018386841,8.967988378572045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.54248046875,0.0,1549.2139892578125,1895.4371337890625,0.0,4039.49609375,0.9086883068084716,1.0,0.0,3.0,1.0,0.0
12064620,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7650307416915894,0.3658401370048523,0.3346532583236694,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8735154867172241,0.5523778200149536,0.5275082588195801,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8652181625366211,0.5376437902450562,0.3786816596984863,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7330984473228455,0.3194425404071808,0.3083807229995727,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6424726843833923,0.2140138745307922,0.9915385842323304,284.9325561523437,284.95001220703125,296.1080627441406,288.04522705078125,296.1089172363281,297.2652893066406,284.9257202148437,1.0,0.7157878279685974,1.0,1.0,0.0,1.0,-3.811331987380981,3.811321973800659,1.010832147585461e-05,2.3551433086395264,0.9047509431838988,0.9047509431838988,0.0,227.1971740722656,234.0,43285.109375,0.0,4649.5458984375,1.0,280.7007141113281,283.54071044921875,291.1233825683594,293.97174072265625,293.1499938964844,293.1499938964844,280.6499938964844,35877.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979408323764801,1.0,0.0,0.0,3.668055295944214,3.668079376220703,8.977698939816037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5981.564453125,0.0,1552.429443359375,1895.4371337890625,0.0,4123.578125,0.9091784954071044,1.0,0.0,3.0,1.0,0.0
12064680,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7622188925743103,0.3646933138370514,0.3337813913822174,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8704708814620972,0.551108181476593,0.5265186429023743,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8633291721343994,0.538522481918335,0.3794069290161133,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7310435771942139,0.31904336810112,0.3081910014152527,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6405566334724426,0.2136381864547729,0.990748941898346,284.8824768066406,284.95001220703125,296.07879638671875,288.0484924316406,296.0796813964844,297.2569580078125,284.8811340332031,1.0,0.7166282534599304,1.0,1.0,0.0,1.0,-3.808135747909546,3.808125734329224,1.0091513104271144e-05,2.353226661682129,0.9037551879882812,0.9037551879882812,0.0,229.9335327148437,237.0,43335.15625,0.0,4658.0986328125,1.0,280.6580810546875,283.4854736328125,291.0997009277344,293.9035339355469,293.1499938964844,293.1499938964844,280.3500061035156,35977.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983466863632202,1.0,0.0,0.0,3.6675288677215576,3.667552947998047,8.975121659204888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6275.14013671875,0.0,1552.5872802734375,1895.4371337890625,0.0,4158.78564453125,0.9091657400131226,1.0,0.0,3.0,1.0,0.0
12064740,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.7595543265342712,0.3634789884090423,0.3328778445720672,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8675635457038879,0.5497159361839294,0.5254298448562622,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.8615971803665161,0.5393180251121521,0.3801084458827972,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7290533781051636,0.3185395002365112,0.3079028129577636,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.6386667490005493,0.2131535559892654,0.9894267916679382,284.73687744140625,284.95001220703125,296.0488586425781,288.05194091796875,296.0497436523437,297.2486267089844,284.7305603027344,1.0,0.717236340045929,1.0,1.0,0.0,1.0,-3.8037588596344,3.803748846054077,1.0068399205920286e-05,2.3505516052246094,0.9009065628051758,0.9009065628051758,0.0,232.480712890625,237.0,44186.37109375,0.0,4661.98974609375,1.0,280.4008178710937,283.3009948730469,291.1210632324219,294.0289001464844,293.1499938964844,293.1499938964844,280.3500061035156,36117.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912813901901244,1.0,0.0,0.0,3.664908170700073,3.6649322509765625,8.962299489212455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6080.8828125,0.0,1550.6988525390625,1895.4371337890625,0.0,4225.98828125,0.9086397290229796,1.0,0.0,3.0,1.0,0.0
12064800,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.7567682266235352,0.3621730804443359,0.3318090736865997,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.8645315766334534,0.5481889843940735,0.5241214632987976,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.8597370386123657,0.5400071740150452,0.3806623220443725,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7269290089607239,0.3179228007793426,0.3074555099010467,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.6366358995437622,0.212555930018425,0.9874279499053956,284.6879577636719,284.95001220703125,296.01824951171875,288.0555114746094,296.0191650390625,297.23907470703125,284.68658447265625,1.0,0.7175822257995605,1.0,1.0,0.0,1.0,-3.797325849533081,3.797315835952759,1.0034418664872646e-05,2.346596002578736,0.8986285328865051,0.8986285328865051,0.0,235.0369873046875,240.0,44195.60546875,0.0,4659.9833984375,1.0,280.3581237792969,283.2476806640625,291.0955810546875,293.954833984375,293.1499938964844,293.1499938964844,280.6499938964844,36230.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940685629844666,1.0,0.0,0.0,3.6596310138702393,3.659655094146729,8.936509061641118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5664.09912109375,0.0,1545.63720703125,1895.4371337890625,0.0,4249.76220703125,0.907568633556366,1.0,0.0,3.0,1.0,0.0
12064860,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7545688152313232,0.3614366948604584,0.3309332132339477,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8621094822883606,0.5472308993339539,0.5229932069778442,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8584883809089661,0.5413205623626709,0.3813800811767578,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.7252382636070251,0.317624568939209,0.3070786595344543,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.6349787712097168,0.2121646106243133,0.9855074286460876,284.8088684082031,284.95001220703125,295.987060546875,288.0591735839844,295.9880065917969,297.235107421875,284.8142395019531,1.0,0.7178488969802856,1.0,1.0,0.0,1.0,-3.791914939880371,3.791904926300049,1.000565771391848e-05,2.34317398071289,0.8988540768623352,0.8988540768623352,0.0,237.06494140625,240.0,43185.92578125,0.0,4657.5166015625,1.0,280.6015319824219,283.40771484375,291.0163269042969,293.71826171875,293.1499938964844,293.1499938964844,280.6499938964844,36190.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854570627212524,1.0,0.0,0.0,3.655727863311768,3.655751943588257,8.917456852941541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5798.27880859375,0.0,1540.9810791015625,1895.4371337890625,0.0,4175.97509765625,0.9067225456237792,1.0,0.0,3.0,1.0,0.0
12064920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7534960508346558,0.3611981868743896,0.3305959403514862,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.860852837562561,0.5468106269836426,0.5224489569664001,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8584025502204895,0.5431582927703857,0.3825520575046539,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.724452555179596,0.3176766335964203,0.3070406019687652,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6341366767883301,0.2120442688465118,0.9846788644790648,284.8470153808594,284.95001220703125,295.9553527832031,288.0629272460937,295.956298828125,297.2370300292969,284.8478088378906,1.0,0.7183129787445068,1.0,1.0,0.0,1.0,-3.7910289764404297,3.7910189628601074,1.0000797374232206e-05,2.342548131942749,0.8985876441001892,0.8985876441001892,0.0,238.2244415283203,243.0,42995.34375,0.0,4662.482421875,1.0,280.6422119140625,283.4520874023437,291.0101318359375,293.7254638671875,293.1499938964844,293.1499938964844,280.95001220703125,36148.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792269468307496,1.0,0.0,0.0,3.653465747833252,3.653489828109741,8.906423545340658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5508.69384765625,0.0,1538.1373291015625,1895.4371337890625,0.0,4122.0,0.9061617255210876,1.0,0.0,3.0,1.0,0.0
12064980,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7528653144836426,0.3612447679042816,0.3304961621761322,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8600650429725647,0.5467206239700317,0.5221948623657227,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8587583899497986,0.5453006029129028,0.3839132785797119,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7240567803382874,0.3179631233215332,0.3072033524513244,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.633672297000885,0.2121223211288452,0.9846398830413818,284.984375,284.95001220703125,295.9231262207031,288.0666809082031,295.924072265625,297.2416381835937,284.990234375,1.0,0.7189708352088928,1.0,1.0,0.0,1.0,-3.792711496353149,3.792701482772827,1.0009553079726174e-05,2.343535184860229,0.9001606702804565,0.9001606702804565,0.0,239.0899353027344,243.0,42010.078125,0.0,4672.96142578125,1.0,280.8988647460937,283.6292724609375,290.97589111328125,293.568359375,293.1499938964844,293.1499938964844,280.95001220703125,36047.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681379795074464,1.0,0.0,0.0,3.652742624282837,3.652766704559326,8.902898684937099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5669.46728515625,0.0,1536.5791015625,1895.4371337890625,0.0,4024.78759765625,0.9059693813323976,1.0,0.0,3.0,1.0,0.0
12065040,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.752741813659668,0.361508309841156,0.3306978344917297,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8598076105117798,0.5469052791595459,0.5223042368888855,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8596287369728088,0.547670304775238,0.3855285048484802,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.724105954170227,0.3184535503387451,0.3076143264770508,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6336389183998108,0.2123874127864837,0.985576629638672,285.0268249511719,284.95001220703125,295.89044189453125,288.07049560546875,295.89141845703125,297.24786376953125,285.0277709960937,1.0,0.7199037671089172,1.0,1.0,0.0,1.0,-3.797617673873901,3.797607660293579,1.0035385457740633e-05,2.3465325832366943,0.9011389017105104,0.9011389017105104,0.0,239.64537048339844,246.0,41866.72265625,0.0,4690.771484375,1.0,280.9417724609375,283.6771240234375,291.001220703125,293.6260681152344,293.1499938964844,293.1499938964844,280.6499938964844,35968.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961959183216095,1.0,0.0,0.0,3.6540937423706055,3.654117822647095,8.909486268748879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.17919921875,0.0,1537.492431640625,1895.4371337890625,0.0,3970.03076171875,0.906186819076538,1.0,0.0,3.0,1.0,0.0
12065100,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7522940635681152,0.3612784743309021,0.3307889997959137,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8592287302017212,0.5466244220733643,0.5223428010940552,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8601336479187012,0.5494763255119324,0.3870361149311065,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7239250540733337,0.3186880946159363,0.3080194592475891,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6334431767463684,0.2125057578086853,0.986697793006897,284.9006042480469,284.95001220703125,295.857421875,288.07427978515625,295.8583984375,297.2493896484375,284.8949279785156,1.0,0.7209522724151611,1.0,1.0,0.0,1.0,-3.8023681640625,3.8023581504821777,1.006067577691283e-05,2.349538564682007,0.8995898365974426,0.8995898365974426,0.0,240.5612945556641,246.0,42751.35546875,0.0,4710.49755859375,1.0,280.6985168457031,283.5124816894531,291.0905456542969,293.85968017578125,293.1499938964844,293.1499938964844,280.6499938964844,36034.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680152535438538,1.0,0.0,0.0,3.6536126136779785,3.653636693954468,8.907139772418304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5927.09130859375,0.0,1537.4481201171875,1895.4371337890625,0.0,4023.7041015625,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12065160,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7508779168128967,0.3605930209159851,0.3303916752338409,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8576567769050598,0.5458469390869141,0.5218616127967834,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8596062064170837,0.5507899522781372,0.3881185054779053,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7229582071304321,0.3186118304729461,0.3081305027008056,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6325679421424866,0.2123978585004806,0.9869449734687804,284.85711669921875,284.95001220703125,295.8240051269531,288.0780029296875,295.82501220703125,297.246337890625,284.8560485839844,1.0,0.7218460440635681,1.0,1.0,0.0,1.0,-3.8032052516937256,3.8031952381134033,1.0065289643534925e-05,2.3501338958740234,0.8984981775283813,0.8984981775283813,0.0,242.26956176757807,249.0,42819.8671875,0.0,4724.0224609375,1.0,280.6576538085937,283.4634704589844,291.107177734375,293.8548583984375,293.1499938964844,293.1499938964844,280.95001220703125,36099.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720243215560912,1.0,0.0,0.0,3.6511192321777344,3.651143312454224,8.894987217900052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5541.69140625,0.0,1535.1578369140625,1895.4371337890625,0.0,4059.017578125,0.9055867195129396,1.0,0.0,3.0,1.0,0.0
12065220,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7494122385978699,0.3602482676506042,0.3299452066421509,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8560163974761963,0.5453686714172363,0.5212849974632263,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.859032154083252,0.5525085926055908,0.389173686504364,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7219151854515076,0.3186984956264496,0.3081682324409485,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6316145658493042,0.2123870849609375,0.9868796467781068,284.97979736328125,284.95001220703125,295.79034423828125,288.0816650390625,295.7913513183594,297.2464599609375,284.9852294921875,1.0,0.7226633429527283,1.0,1.0,0.0,1.0,-3.803190469741821,3.803180456161499,1.0065140486403834e-05,2.350094556808472,0.8998818397521973,0.8998818397521973,0.0,243.9933624267578,249.0,41856.109375,0.0,4735.189453125,1.0,280.9013061523437,283.6242980957031,291.04595947265625,293.654541015625,293.1499938964844,293.1499938964844,280.95001220703125,36025.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651696085929872,1.0,0.0,0.0,3.650552272796631,3.650576114654541,8.892224627743417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.5458984375,0.0,1533.9732666015625,1895.4371337890625,0.0,3998.5322265625,0.9054587483406068,1.0,0.0,3.0,1.0,0.0
12065280,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7486811876296997,0.3602703511714935,0.3298918008804321,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8551144003868103,0.5452724099159241,0.5211089253425598,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8592326045036316,0.5546284914016724,0.390578418970108,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7214567065238953,0.3190264403820038,0.3084348738193512,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6311729550361633,0.2125594764947891,0.9875310063362122,285.0185546875,284.95001220703125,295.7564392089844,288.0852355957031,295.7574462890625,297.2502136230469,285.01934814453125,1.0,0.7236371040344238,1.0,1.0,0.0,1.0,-3.806316614151001,3.8063063621521,1.0081591426569504e-05,2.3519833087921143,0.900765597820282,0.900765597820282,0.0,245.152587890625,252.0,41701.10546875,0.0,4751.8505859375,1.0,280.9421691894531,283.66851806640625,291.0461730957031,293.67742919921875,293.1499938964844,293.1499938964844,280.6499938964844,35957.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606995582580566,1.0,0.0,0.0,3.652016878128052,3.652040719985962,8.899361318981391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6072.357421875,0.0,1535.09619140625,1895.4371337890625,0.0,3958.819580078125,0.9057117700576782,1.0,0.0,3.0,1.0,0.0
12065340,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7478809952735901,0.3598977625370025,0.3298282325267792,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8541450500488281,0.5447966456413269,0.520941436290741,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8593370914459229,0.5562810897827148,0.3919602930545807,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7209517359733582,0.3191381692886352,0.3087221980094909,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.630710780620575,0.2125986069440841,0.9883431196212769,284.89093017578125,284.95001220703125,295.7223205566406,288.08868408203125,295.72332763671875,297.2502746582031,284.8851623535156,1.0,0.7246691584587097,1.0,1.0,0.0,1.0,-3.8096909523010254,3.809680938720703,1.0099619430548046e-05,2.3541295528411865,0.8991373181343079,0.8991373181343079,0.0,246.4309844970703,252.0,42573.3984375,0.0,4770.0244140625,1.0,280.6986389160156,283.5026550292969,291.1185302734375,293.88726806640625,293.1499938964844,293.1499938964844,280.6499938964844,36030.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672144055366516,1.0,0.0,0.0,3.6515493392944336,3.651573181152344,8.897082466319262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5920.8095703125,0.0,1535.1226806640625,1895.4371337890625,0.0,4016.628662109375,0.9056069850921632,1.0,0.0,3.0,1.0,0.0
12065400,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.746303915977478,0.3591243624687195,0.329336941242218,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8523840308189392,0.5438816547393799,0.5203138589859009,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.858600914478302,0.5574902892112732,0.3929596543312073,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7197955846786499,0.3189683556556701,0.308740496635437,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6296885013580322,0.2124260663986206,0.9883114099502563,284.8466491699219,284.95001220703125,295.6881103515625,288.0920104980469,295.6891174316406,297.246337890625,284.8454895019531,1.0,0.725517749786377,1.0,1.0,0.0,1.0,-3.809481382369995,3.8094711303710938,1.0098674465552904e-05,2.3540704250335693,0.8979665637016296,0.8979665637016296,0.0,248.3438262939453,255.0,42630.5390625,0.0,4781.85400390625,1.0,280.6578369140625,283.4530334472656,291.1252136230469,293.86767578125,293.1499938964844,293.1499938964844,280.95001220703125,36101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711135029792786,1.0,0.0,0.0,3.648979663848877,3.649003505706787,8.884564408617734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5533.2822265625,0.0,1532.790771484375,1895.4371337890625,0.0,4051.01025390625,0.905107855796814,1.0,0.0,3.0,1.0,0.0
12065460,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7447763681411743,0.358720451593399,0.3288314342498779,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8506631851196289,0.5433018207550049,0.5196320414543152,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.85792475938797,0.5591388940811157,0.393959105014801,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7186440825462341,0.3189834356307983,0.3087063729763031,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.6286572217941284,0.2123641669750213,0.9880130887031556,284.96826171875,284.95001220703125,295.6537780761719,288.0951538085937,295.65478515625,297.245849609375,284.9736633300781,1.0,0.7262775897979736,1.0,1.0,0.0,1.0,-3.8086767196655273,3.808666706085205,1.0094325261889026e-05,2.3535373210906982,0.8992630243301392,0.8992630243301392,0.0,250.17120361328125,255.0,41657.41015625,0.0,4791.39892578125,1.0,280.9012756347656,283.613037109375,291.0589294433594,293.6590576171875,293.1499938964844,293.1499938964844,280.95001220703125,36031.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639526009559632,1.0,0.0,0.0,3.6482651233673096,3.648289203643799,8.881086159817642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5668.509765625,0.0,1531.4759521484375,1895.4371337890625,0.0,3987.740478515625,0.9049503803253174,1.0,0.0,3.0,1.0,0.0
12065520,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7440066337585449,0.3586978316307068,0.3287341892719269,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8497093319892883,0.5431243777275085,0.5193730592727661,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8580588698387146,0.5612072944641113,0.3953243792057037,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7181164026260376,0.319254457950592,0.3089154064655304,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6281623244285583,0.2124958932399749,0.9884721040725708,285.00640869140625,284.95001220703125,295.6194152832031,288.0980834960937,295.62042236328125,297.2492370605469,285.0071716308594,1.0,0.7271894216537476,1.0,1.0,0.0,1.0,-3.811177015304565,3.811166763305664,1.010747018881375e-05,2.3550353050231934,0.9000592231750488,0.9000592231750488,0.0,251.3788909912109,243.0,41494.23046875,0.0,4806.60498046875,1.0,280.942138671875,283.6568603515625,291.0566101074219,293.6773376464844,293.1499938964844,293.1499938964844,281.25,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591302275657654,1.0,0.0,0.0,3.64953088760376,3.649554967880249,8.887249691724719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5391.81201171875,0.0,1532.4005126953125,1895.4371337890625,0.0,3944.82861328125,0.9051613211631776,1.0,0.0,3.0,1.0,0.0
12065580,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7451537847518921,0.3588961362838745,0.3286960124969482,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8509894013404846,0.5431993007659912,0.5192020535469055,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8604838848114014,0.5635194182395935,0.3967426121234894,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7194290161132812,0.3196963369846344,0.3091464638710022,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.6292346715927124,0.212768867611885,0.9889231324195862,285.1418762207031,284.95001220703125,295.5850830078125,288.100830078125,295.5860900878906,297.2544250488281,285.1475830078125,1.0,0.7264769673347473,1.0,1.0,0.0,1.0,-3.814031839370728,3.814021587371826,1.0122591447725426e-05,2.356788158416748,0.9026651978492736,0.9026651978492736,0.0,249.58251953125,243.0,40515.61328125,0.0,4803.287109375,1.0,281.19879150390625,283.83184814453125,291.0204772949219,293.5231628417969,293.1499938964844,293.1499938964844,281.25,35852.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490723609924316,1.0,0.0,0.0,3.6525509357452393,3.652575016021729,8.901964747565216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5547.92431640625,0.0,1534.906982421875,1895.4371337890625,0.0,3854.6015625,0.9057939648628236,1.0,0.0,3.0,1.0,0.0
12065640,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7476123571395874,0.3592843115329742,0.3288675248622894,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.853756308555603,0.5435018539428711,0.5192829966545105,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8644535541534424,0.5660287141799927,0.398346334695816,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7219446301460266,0.3203078806400299,0.3095264136791229,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.6313741207122803,0.2131966799497604,0.98989599943161,285.1817932128906,284.95001220703125,295.5508117675781,288.10333251953125,295.55181884765625,297.261474609375,285.1825561523437,1.0,0.7254047989845276,1.0,1.0,0.0,1.0,-3.818880319595337,3.818870306015015,1.0148254659725351e-05,2.35974645614624,0.9046512842178344,0.9046512842178344,0.0,246.065673828125,231.0,40371.765625,0.0,4794.5966796875,1.0,281.2417907714844,283.8770751953125,291.04266357421875,293.57867431640625,293.1499938964844,293.1499938964844,280.95001220703125,35765.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436598420143129,1.0,0.0,0.0,3.657732963562012,3.657756805419922,8.927240742195863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.2412109375,0.0,1540.0333251953125,1895.4371337890625,0.0,3805.669921875,0.906862497329712,1.0,0.0,3.0,1.0,0.0
