time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065700,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7503727078437805,0.3591725528240204,0.328881025314331,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8569319248199463,0.5433138012886047,0.5192242860794067,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8688288927078247,0.5679393410682678,0.3997944891452789,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.724762499332428,0.3206431269645691,0.3098405003547668,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6338323354721069,0.213458701968193,0.9907753467559814,285.0529479980469,284.95001220703125,295.51666259765625,288.1055908203125,295.5176696777344,297.263427734375,285.047119140625,1.0,0.7239475250244141,1.0,1.0,0.0,1.0,-3.822827100753784,3.822816848754883,1.0169370398216415e-05,2.362239360809326,0.9040912985801696,0.9040912985801696,0.0,242.0076446533203,231.0,41258.859375,0.0,4779.6787109375,1.0,280.9983825683594,283.70947265625,291.1300964355469,293.8096618652344,293.1499938964844,293.1499938964844,280.95001220703125,35824.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950515627861023,1.0,0.0,0.0,3.661200523376465,3.661224603652954,8.944175533542875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5796.79296875,0.0,1544.3465576171875,1895.4371337890625,0.0,3867.606201171875,0.9076277613639832,1.0,0.0,3.0,1.0,0.0
12065760,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7526646256446838,0.3586051166057586,0.32837975025177,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.859696090221405,0.5426165461540222,0.5186036229133606,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8727693557739258,0.5693379044532776,0.4007774889469147,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7272191047668457,0.3206562995910644,0.3098199069499969,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6359983682632446,0.2134841680526733,0.9905936121940612,285.00640869140625,284.95001220703125,295.4826965332031,288.1075744628906,295.4836730957031,297.2606201171875,285.005126953125,1.0,0.7219678163528442,1.0,1.0,0.0,1.0,-3.8223609924316406,3.8223509788513184,1.0167013897444122e-05,2.3620028495788574,0.9039646983146667,0.9039646983146667,0.0,238.07427978515625,219.0,41323.01171875,0.0,4752.60595703125,1.0,280.95758056640625,283.6572265625,291.14373779296875,293.80230712890625,293.1499938964844,293.1499938964844,280.6499938964844,35884.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551671743392944,1.0,0.0,0.0,3.6627566814422607,3.66278076171875,8.951780614552263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6093.05078125,0.0,1546.5391845703125,1895.4371337890625,0.0,3909.390380859375,0.908042311668396,1.0,0.0,3.0,1.0,0.0
12065820,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7549582719802856,0.3577748239040375,0.3276471197605133,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8624992966651917,0.5415928363800049,0.5176838636398315,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8767896294593811,0.5704354047775269,0.4015633761882782,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7296714186668396,0.3204513192176819,0.3095983266830444,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6381571292877197,0.2133369147777557,0.9896581768989564,284.8609619140625,284.95001220703125,295.44891357421875,288.1092529296875,295.4499206542969,297.2555847167969,284.8546142578125,1.0,0.7195634245872498,1.0,1.0,0.0,1.0,-3.819368600845337,3.819358348846436,1.0151155947824009e-05,2.3601768016815186,0.9019455313682556,0.9019455313682556,0.0,233.92672729492188,219.0,42186.07421875,0.0,4716.76806640625,1.0,280.7008361816406,283.4725341796875,291.1844177246094,293.9592590332031,293.1499938964844,293.1499938964844,280.6499938964844,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647637605667114,1.0,0.0,0.0,3.662497997283936,3.662522077560425,8.950516416916798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.0068359375,0.0,1547.1146240234375,1895.4371337890625,0.0,3994.93505859375,0.908025860786438,1.0,0.0,3.0,1.0,0.0
12065880,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7570731043815613,0.3567455112934112,0.3266193270683288,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8651488423347473,0.5403094291687012,0.5163941979408264,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8806803226470947,0.5713094472885132,0.4020849764347076,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7319707870483398,0.3200538456439972,0.3091276288032532,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6401636004447937,0.2130237966775894,0.987786054611206,284.8103942871094,284.95001220703125,295.4154357910156,288.1106262207031,295.4164123535156,297.24761962890625,284.80889892578125,1.0,0.7167190313339233,1.0,1.0,0.0,1.0,-3.813197612762451,3.813187599182129,1.0118385034729728e-05,2.356365442276001,0.900468111038208,0.900468111038208,0.0,229.7349853515625,207.0,42198.8828125,0.0,4671.46923828125,1.0,280.6581420898437,283.4173583984375,291.1640014648437,293.8990783691406,293.1499938964844,293.1499938964844,280.3500061035156,36094.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693358540534972,1.0,0.0,0.0,3.659883737564087,3.659907817840576,8.937743132264586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6199.6494140625,0.0,1544.9007568359375,1895.4371337890625,0.0,4035.355712890625,0.9075356721878052,1.0,0.0,3.0,1.0,0.0
12065940,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.759476900100708,0.3556247651576996,0.325542539358139,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8681288957595825,0.5389060974121094,0.5150130391120911,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8849502205848694,0.5720657706260681,0.4025657176971435,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.7344930768013,0.3195497691631317,0.3085620105266571,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.6423513293266296,0.2126138508319854,0.9854546189308168,284.6684875488281,284.95001220703125,295.3822631835937,288.1116638183594,295.3832397460937,297.23895263671875,284.66241455078125,1.0,0.7135653495788574,1.0,1.0,0.0,1.0,-3.8059237003326416,3.80591344833374,1.007977425615536e-05,2.3518519401550293,0.8971930146217346,0.8971930146217346,0.0,225.18997192382807,207.0,43114.89453125,0.0,4620.83154296875,1.0,280.40106201171875,283.2379150390625,291.1853942871094,294.0260925292969,293.1499938964844,293.1499938964844,280.3500061035156,36234.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977744460105896,1.0,0.0,0.0,3.655060291290283,3.655084371566773,8.914200293475005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.9775390625,0.0,1540.5623779296875,1895.4371337890625,0.0,4109.08642578125,0.9065191745758056,1.0,0.0,3.0,1.0,0.0
12066000,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.7618938088417053,0.3544241786003113,0.3242981433868408,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.8711612224578857,0.537394106388092,0.5134294033050537,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.8892839550971985,0.5727238655090332,0.4028867781162262,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62255859375,0.7370280027389526,0.3189461529254913,0.3078408241271972,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62310791015625,0.6445335149765015,0.2121100425720214,0.9825034141540528,284.6221008300781,284.95001220703125,295.3494567871094,288.1123352050781,295.3504333496094,297.22967529296875,284.6207580566406,1.0,0.7100939154624939,1.0,1.0,0.0,1.0,-3.7966887950897217,3.7966787815094,1.0030841622210572e-05,2.346112966537476,0.8945034146308899,0.8945034146308899,0.0,220.5349578857422,195.0,43144.00390625,0.0,4564.046875,1.0,280.35821533203125,283.1880798339844,291.1583557128906,293.9547424316406,293.1499938964844,293.1499938964844,280.6499938964844,36344.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812039136886596,1.0,0.0,0.0,3.6476659774780273,3.6476900577545166,8.878169523995894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5604.1435546875,0.0,1533.15234375,1895.4371337890625,0.0,4139.1796875,0.904973328113556,1.0,0.0,3.0,1.0,0.0
12066060,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7650808691978455,0.3537579178810119,0.3232355415821075,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8750218152999878,0.5364049077033997,0.5120148062705994,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8945127725601196,0.5740113258361816,0.4033763110637665,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7401881814002991,0.31865194439888,0.3071907758712768,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.6472718119621277,0.2118120789527893,0.979665219783783,284.7347717285156,284.95001220703125,295.3171081542969,288.1126708984375,295.31805419921875,297.2265625,284.7397155761719,1.0,0.7064992785453796,1.0,1.0,0.0,1.0,-3.788503885269165,3.7884938716888414,9.987345038098285e-06,2.340930700302124,0.8941559791564941,0.8941559791564941,0.0,215.2835998535156,195.0,41991.0,-0.0,4506.66259765625,1.0,280.6012268066406,283.3405456542969,291.0741577148437,293.7120666503906,293.1499938964844,293.1499938964844,280.6499938964844,36309.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729782342910768,1.0,0.0,0.0,3.641558170318604,3.6415822505950928,8.848462016430858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.82666015625,0.0,1526.1051025390625,1895.4371337890625,0.0,4067.3935546875,0.9036351442337036,1.0,0.0,3.0,1.0,0.0
12066120,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7697238922119141,0.3535573482513428,0.3226721584796905,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8804168701171875,0.5359095931053162,0.5111320614814758,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9013529419898988,0.575816810131073,0.4043174386024475,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.7445616126060486,0.3186950385570526,0.3068643808364868,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.651140034198761,0.2117778360843658,0.9778839945793152,284.7698974609375,284.95001220703125,295.2851867675781,288.11260986328125,295.2861328125,297.2290344238281,284.77056884765625,1.0,0.7030555605888367,1.0,1.0,0.0,1.0,-3.7846274375915527,3.784617424011232,9.966625839297194e-06,2.338411569595337,0.893342912197113,0.893342912197113,0.0,209.1436767578125,183.0,41754.1875,-0.0,4455.95068359375,1.0,280.6421203613281,283.3831787109375,291.0607604980469,293.7074279785156,293.1499938964844,293.1499938964844,280.95001220703125,36270.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96666020154953,1.0,0.0,0.0,3.636985301971436,3.6370091438293457,8.82625329268194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5436.02490234375,0.0,1520.7520751953125,1895.4371337890625,0.0,4011.728271484375,0.9025617837905884,1.0,0.0,3.0,1.0,0.0
12066180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7752143740653992,0.353634238243103,0.3223339021205902,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8867241740226746,0.5357282757759094,0.5105168223381042,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9093369841575624,0.5779315233230591,0.4054453074932098,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7497096061706543,0.3189705312252044,0.3067329823970794,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6557639837265015,0.2119412869215011,0.9768772721290588,284.90240478515625,284.95001220703125,295.2538146972656,288.1121826171875,295.2547607421875,297.2343139648437,284.90826416015625,1.0,0.6997708082199097,1.0,1.0,0.0,1.0,-3.7832324504852295,3.7832224369049072,9.959042472473811e-06,2.337449073791504,0.8943181037902832,0.8943181037902832,0.0,202.6708068847656,183.0,40683.73828125,-0.0,4410.16943359375,1.0,280.8984069824219,283.5566101074219,291.0190734863281,293.5392150878906,293.1499938964844,293.1499938964844,280.95001220703125,36172.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551844596862792,1.0,0.0,0.0,3.633914470672608,3.6339385509490967,8.811355201032711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5585.888671875,0.0,1516.6307373046875,1895.4371337890625,0.0,3909.545654296875,0.9018467664718628,1.0,0.0,3.0,1.0,0.0
12066240,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7817495465278625,0.353930801153183,0.3222890794277191,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8941388130187988,0.5358057022094727,0.5102448463439941,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.919097065925598,0.5802830457687378,0.4068331718444824,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7558287978172302,0.3194535076618194,0.306847482919693,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6613285541534424,0.2122943997383117,0.9768370985984802,284.9429931640625,284.95001220703125,295.2230224609375,288.1112976074219,295.22393798828125,297.2420654296875,284.9438171386719,1.0,0.6967365741729736,1.0,1.0,0.0,1.0,-3.78501033782959,3.785000324249268,9.96820926957298e-06,2.3384642601013184,0.8947179913520813,0.8947179913520813,0.0,195.8467559814453,171.0,40513.19140625,-0.0,4371.04736328125,1.0,280.941650390625,283.6040344238281,291.0380859375,293.58673095703125,293.1499938964844,293.1499938964844,281.25,36094.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948509395122528,1.0,0.0,0.0,3.63292384147644,3.632947683334351,8.806550795270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5321.8994140625,0.0,1514.9554443359375,1895.4371337890625,0.0,3849.523681640625,0.9015400409698486,1.0,0.0,3.0,1.0,0.0
12066300,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7887609601020813,0.35434490442276,0.3223039209842682,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9020676612854004,0.5360282063484192,0.5100670456886292,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9297142028808594,0.582767903804779,0.4082618653774261,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7624905109405518,0.3200603723526001,0.3070605099201202,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6674340963363647,0.2127692103385925,0.9773104190826416,285.0787658691406,284.95001220703125,295.19287109375,288.1100158691406,295.1937561035156,297.2505187988281,285.0845947265625,1.0,0.693881630897522,1.0,1.0,0.0,1.0,-3.7880005836486816,3.78799057006836,9.983811651181895e-06,2.3402462005615234,0.896905243396759,0.896905243396759,0.0,189.08029174804688,171.0,39534.73046875,-0.0,4335.6513671875,1.0,281.1982727050781,283.7801818847656,291.0140686035156,293.45098876953125,293.1499938964844,293.1499938964844,281.25,35969.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377720355987548,1.0,0.0,0.0,3.633832931518554,3.633856773376465,8.810959002403251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5477.5947265625,0.0,1515.02978515625,1895.4371337890625,0.0,3752.1669921875,0.9016923308372498,1.0,0.0,3.0,1.0,0.0
12066360,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.7966209650039673,0.3548800051212311,0.322508305311203,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9112771153450012,0.5363954305648804,0.5101117491722107,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9413323402404784,0.5853639841079712,0.4098575711250305,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.7700303792953491,0.320793479681015,0.3074411749839782,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.6743739247322083,0.2133693993091583,0.9784865379333496,285.1197509765625,284.95001220703125,295.1633605957031,288.1083068847656,295.1642150878906,297.2600402832031,285.1205749511719,1.0,0.6912617683410645,1.0,1.0,0.0,1.0,-3.793170690536499,3.7931606769561768,1.0010952792072205e-05,2.3433852195739746,0.8984875679016113,0.8984875679016113,0.0,182.1937866210937,159.0,39388.2265625,-0.0,4305.50390625,1.0,281.2417297363281,283.8273010253906,291.041748046875,293.5154724121094,293.1499938964844,293.1499938964844,281.54998779296875,35873.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323074817657472,1.0,0.0,0.0,3.6370792388916016,3.637103319168091,8.826709745335393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5225.798828125,0.0,1517.899169921875,1895.4371337890625,0.0,3702.2734375,0.9023187756538392,1.0,0.0,3.0,1.0,0.0
12066420,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8048005104064941,0.3554712831974029,0.3227078914642334,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9215267896652222,0.5368312001228333,0.5101684927940369,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.9529801607131958,0.5879867076873779,0.4114173948764801,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.7780289053916931,0.3215916454792022,0.3078610599040985,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.6817495226860046,0.2140404284000396,0.9799486994743348,285.2549133300781,284.95001220703125,295.13458251953125,288.1061096191406,295.13543701171875,297.26910400390625,285.2606506347656,1.0,0.6887865662574768,1.0,1.0,0.0,1.0,-3.7987852096557617,3.79877519607544,1.004050955089042e-05,2.346811056137085,0.9018431901931764,0.9018431901931764,0.0,175.49655151367188,159.0,38435.203125,-0.0,4277.736328125,1.0,281.4984436035156,284.0023803710937,291.01953125,293.38751220703125,293.1499938964844,293.1499938964844,281.54998779296875,35738.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92268043756485,1.0,0.0,0.0,3.6423730850219727,3.642396926879883,8.852422865857079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5380.185546875,0.0,1522.7508544921875,1895.4371337890625,0.0,3613.874267578125,0.9034426212310792,1.0,0.0,3.0,1.0,0.0
12066480,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8135489225387573,0.356145441532135,0.3230558931827545,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.9330649375915528,0.5373745560646057,0.5103968977928162,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.9649555683135986,0.5906704664230347,0.4130905568599701,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.786925196647644,0.3224749565124511,0.3084048628807068,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.6899435520172119,0.2147977948188781,0.9819275736808776,285.2947998046875,284.95001220703125,295.1065979003906,288.1034851074219,295.107421875,297.2777709960937,285.2955627441406,1.0,0.6865063309669495,1.0,1.0,0.0,1.0,-3.8060147762298575,3.806004524230957,1.007867103908211e-05,2.35123872756958,0.9045826196670532,0.9045826196670532,0.0,168.73924255371094,147.0,38313.140625,-0.0,4253.98779296875,1.0,281.54168701171875,284.0478515625,291.0466613769531,293.454345703125,293.1499938964844,293.1499938964844,281.25,35637.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182097315788268,1.0,0.0,0.0,3.6500515937805176,3.650075435638428,8.8897854766401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5758.69677734375,0.0,1530.513916015625,1895.4371337890625,0.0,3572.62744140625,0.9050577878952026,1.0,0.0,3.0,1.0,0.0
12066540,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8217159509658813,0.3562645018100738,0.32321298122406,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.9442938566207886,0.5373665690422058,0.5104435086250305,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.9758422374725342,0.5926566123962402,0.4145578742027282,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.795766294002533,0.3230219483375549,0.3088556826114654,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.6980773210525513,0.2153353244066238,0.9837312698364258,285.1659240722656,284.95001220703125,295.0794372558594,288.100341796875,295.0802307128906,297.2803955078125,285.1600341796875,1.0,0.6842518448829651,1.0,1.0,0.0,1.0,-3.8119804859161377,3.811970233917236,1.0110421499121005e-05,2.3549790382385254,0.9047760367393494,0.9047760367393494,0.0,162.45880126953125,147.0,39221.69921875,-0.0,4229.71533203125,1.0,281.29852294921875,283.8803405761719,291.1357421875,293.68994140625,293.1499938964844,293.1499938964844,281.25,35685.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926533341407776,1.0,0.0,0.0,3.656179904937744,3.6562039852142334,8.91966237759334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5624.6162109375,0.0,1537.696044921875,1895.4371337890625,0.0,3649.325439453125,0.90641051530838,1.0,0.0,3.0,1.0,0.0
12066600,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8285748362541199,0.3558891713619232,0.3228420615196228,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9537131786346436,0.5368085503578186,0.5099105834960938,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.9846206307411194,0.5940673351287842,0.4155223071575165,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8034916520118713,0.3232005834579468,0.3089507520198822,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.70516037940979,0.2155916541814804,0.9843915700912476,285.1188659667969,284.95001220703125,295.0531616210937,288.0967102050781,295.0539245605469,297.2776184082031,285.1175231933594,1.0,0.6817452907562256,1.0,1.0,0.0,1.0,-3.813267469406128,3.8132572174072266,1.0117378224094864e-05,2.3558285236358643,0.9053928256034852,0.9053928256034852,0.0,157.0322723388672,150.0,39308.9375,-0.0,4197.92724609375,1.0,281.2577819824219,283.82781982421875,291.1458740234375,293.6833190917969,293.1499938964844,293.1499938964844,280.95001220703125,35737.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932640254497528,1.0,0.0,0.0,3.660520315170288,3.660544395446777,8.940853035710461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5910.2509765625,0.0,1542.935791015625,1895.4371337890625,0.0,3705.318115234375,0.9074420928955078,1.0,0.0,3.0,1.0,0.0
12066660,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8314417004585266,0.3552199006080627,0.3223300874233246,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9575684070587158,0.5359084010124207,0.5091777443885803,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9886423349380492,0.5951371788978577,0.4163531064987182,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8069645762443542,0.3231253027915954,0.3089343309402466,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.708397388458252,0.215637668967247,0.9847192764282228,284.9732971191406,284.95001220703125,295.02783203125,288.09259033203125,295.028564453125,297.2709350585937,284.96697998046875,1.0,0.6807824969291687,1.0,1.0,0.0,1.0,-3.813140153884888,3.813130140304565,1.0116727935383096e-05,2.355760335922241,0.9041211009025574,0.9041211009025574,0.0,154.6347198486328,150.0,40206.94921875,-0.0,4181.947265625,1.0,281.0008850097656,283.64306640625,291.1819152832031,293.8375549316406,293.1499938964844,293.1499938964844,280.95001220703125,35846.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94371896982193,1.0,0.0,0.0,3.66315484046936,3.6631789207458496,8.953726933214057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5736.7685546875,0.0,1546.6978759765625,1895.4371337890625,0.0,3806.205322265625,0.9080689549446106,1.0,0.0,3.0,1.0,0.0
12066720,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8316099643707275,0.3543147444725036,0.3215584754943847,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9579061269760132,0.5347336530685425,0.5081344246864319,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9898285269737244,0.5959462523460388,0.4169401526451111,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8075888156890869,0.3228195309638977,0.3087030053138733,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.709036111831665,0.2154767960309982,0.9842627048492432,284.9234924316406,284.95001220703125,295.00347900390625,288.08795166015625,295.0041809082031,297.26190185546875,284.92218017578125,1.0,0.6800966858863831,1.0,1.0,0.0,1.0,-3.810274124145508,3.8102638721466064,1.0101593034050891e-05,2.354018211364746,0.9034040570259094,0.9034040570259094,0.0,153.9781494140625,153.0,40272.3125,-0.0,4169.72607421875,1.0,280.9581298828125,283.5887756347656,291.1542358398437,293.7738037109375,293.1499938964844,293.1499938964844,280.6499938964844,35934.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495362043380736,1.0,0.0,0.0,3.6635568141937256,3.663580894470215,8.955691441769886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6015.29736328125,0.0,1547.8128662109375,1895.4371337890625,0.0,3858.782958984375,0.9082489013671876,1.0,0.0,3.0,1.0,0.0
12066780,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8306253552436829,0.3532995283603668,0.3207529783248901,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.9567203521728516,0.533420205116272,0.5070232152938843,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9898419380187988,0.5966249704360962,0.4175043702125549,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8069606423377991,0.3223829269409179,0.3083910048007965,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.7084956169128418,0.2151874154806137,0.9833911061286926,284.7861022949219,284.95001220703125,294.9801330566406,288.082763671875,294.9808044433594,297.25244140625,284.78009033203125,1.0,0.6796478033065796,1.0,1.0,0.0,1.0,-3.806467056274414,3.806457042694092,1.008145682135364e-05,2.3516829013824463,0.90096253156662,0.90096253156662,0.0,154.09703063964844,153.0,41289.875,-0.0,4159.97021484375,1.0,280.700927734375,283.4136962890625,291.16973876953125,293.89959716796875,293.1499938964844,293.1499938964844,280.6499938964844,36063.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959267795085907,1.0,0.0,0.0,3.66196608543396,3.661990404129028,8.947916967372294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5840.10888671875,0.0,1547.0013427734375,1895.4371337890625,0.0,3946.056396484375,0.907948911190033,1.0,0.0,3.0,1.0,0.0
12066840,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.828456461429596,0.3521724343299866,0.3197915852069855,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9539850950241088,0.5319684147834778,0.5057232975959778,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.988663911819458,0.5971739888191223,0.4179167151451111,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.8050683736801147,0.3218173086643219,0.307932049036026,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7067775130271912,0.214769959449768,0.9819113612174988,284.739013671875,284.95001220703125,294.9578857421875,288.0770263671875,294.9585266113281,297.2421569824219,284.7376708984375,1.0,0.6792688965797424,1.0,1.0,0.0,1.0,-3.800772905349731,3.80076265335083,1.0051345270767342e-05,2.3481767177581787,0.8990461826324463,0.8990461826324463,0.0,154.92320251464844,156.0,41351.2421875,-0.0,4149.62451171875,1.0,280.6581420898437,283.3631896972656,291.1354675292969,293.8248596191406,293.1499938964844,293.1499938964844,280.95001220703125,36168.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639460444450378,1.0,0.0,0.0,3.6579244136810303,3.65794849395752,8.928175816436124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5446.57421875,0.0,1543.2626953125,1895.4371337890625,0.0,3987.682373046875,0.9071455597877502,1.0,0.0,3.0,1.0,0.0
12066900,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8264926075935364,0.3515393435955047,0.3189996778964996,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9514126181602478,0.5310009717941284,0.5045818090438843,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9876487255096436,0.5983433127403259,0.4184991717338562,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.803296685218811,0.321532279253006,0.3075388669967651,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7051376700401306,0.2145244181156158,0.9804981350898744,284.8508605957031,284.95001220703125,294.936767578125,288.0707397460937,294.9373779296875,297.2377624511719,284.8558044433594,1.0,0.6790403723716736,1.0,1.0,0.0,1.0,-3.796013355255127,3.7960033416748047,1.0026010386354756e-05,2.345161199569702,0.8994651436805725,0.8994651436805725,0.0,155.7386016845703,156.0,40218.97265625,-0.0,4141.8193359375,1.0,280.9015197753906,283.5150756835937,291.0408935546875,293.5751953125,293.1499938964844,293.1499938964844,280.95001220703125,36130.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564080238342284,1.0,0.0,0.0,3.655174732208252,3.655198812484741,8.91475792741403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5562.57177734375,0.0,1539.912841796875,1895.4371337890625,0.0,3920.50244140625,0.9065546989440918,1.0,0.0,3.0,1.0,0.0
12066960,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8257652521133423,0.3513420820236206,0.3186889886856079,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9503291845321656,0.530497670173645,0.5039542317390442,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9878180027008056,0.6000209450721741,0.4195405542850494,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8027154803276062,0.3215614557266235,0.3074605166912079,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7045688033103943,0.2145135998725891,0.9800755977630616,284.885009765625,284.95001220703125,294.9168395996094,288.0638732910156,294.9174194335937,297.2387390136719,284.8856201171875,1.0,0.6791627407073975,1.0,1.0,0.0,1.0,-3.795403480529785,3.795393466949463,1.0022617971117144e-05,2.344711780548096,0.8994088172912598,0.8994088172912598,0.0,156.0679931640625,159.0,40005.875,-0.0,4142.287109375,1.0,280.9423828125,283.5567932128906,291.0179748535156,293.5621032714844,293.1499938964844,293.1499938964844,281.25,36091.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505542516708374,1.0,0.0,0.0,3.653935432434082,3.6539595127105713,8.90871376668656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5282.6416015625,0.0,1538.234375,1895.4371337890625,0.0,3867.953857421875,0.9062265157699584,1.0,0.0,3.0,1.0,0.0
12067020,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8253759145736694,0.3514027893543243,0.3185956180095672,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9496447443962096,0.5302895903587341,0.50358647108078,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9882763624191284,0.6019983887672424,0.4207692742347717,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8024776577949524,0.3218061029911041,0.3075709640979767,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7043392062187195,0.2146776616573333,0.9803696274757384,285.0163879394531,284.95001220703125,294.8981628417969,288.0564270019531,294.898681640625,297.242431640625,285.022216796875,1.0,0.6795868873596191,1.0,1.0,0.0,1.0,-3.797154188156128,3.7971441745758057,1.0031752026407048e-05,2.345745086669922,0.9011324644088744,0.9011324644088744,0.0,156.35494995117188,159.0,38954.02734375,-0.0,4148.9755859375,1.0,281.19891357421875,283.7294921875,290.9665222167969,293.3855285644531,293.1499938964844,293.1499938964844,281.25,35996.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392573833465576,1.0,0.0,0.0,3.654151916503906,3.654175996780396,8.909769917408994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5427.1337890625,0.0,1537.7628173828125,1895.4371337890625,0.0,3765.690185546875,0.9062472581863404,1.0,0.0,3.0,1.0,0.0
12067080,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8255470395088196,0.3516710698604584,0.3187872469425201,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9496450424194336,0.530329167842865,0.5035537481307983,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9892407059669496,0.6042068004608154,0.4222606718540191,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8028088808059692,0.3222467601299286,0.3079216480255127,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7046613097190857,0.2150139659643173,0.9815775752067566,285.0570068359375,284.95001220703125,294.8807373046875,288.0483703613281,294.8812561035156,297.24853515625,285.0578308105469,1.0,0.6803655624389648,1.0,1.0,0.0,1.0,-3.80196762084961,3.801957607269287,1.0057127838081216e-05,2.3486876487731934,0.9022934436798096,0.9022934436798096,0.0,156.49600219726562,162.0,38828.92578125,-0.0,4163.16943359375,1.0,281.2418212890625,283.77716064453125,290.9777526855469,293.42633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35919.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327960014343262,1.0,0.0,0.0,3.656390905380249,3.656414747238159,8.920691243474721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5807.00048828125,0.0,1539.6878662109375,1895.4371337890625,0.0,3706.74267578125,0.906666100025177,1.0,0.0,3.0,1.0,0.0
12067140,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.824987530708313,0.3514658212661743,0.3188795447349548,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9487043023109436,0.5299178957939148,0.5034487843513489,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9894448518753052,0.6057940125465393,0.4236303865909576,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8024384379386902,0.3224287629127502,0.3082674741744995,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7043939232826233,0.2151959985494613,0.9829466938972472,284.92926025390625,284.95001220703125,294.8646850585937,288.0396728515625,294.8651428222656,297.2490539550781,284.92352294921875,1.0,0.6813156008720398,1.0,1.0,0.0,1.0,-3.806584358215332,3.8065743446350098,1.0081739674205892e-05,2.351612329483032,0.9009196758270264,0.9009196758270264,0.0,157.12078857421875,162.0,39727.7265625,-0.0,4179.98486328125,1.0,280.9984741210937,283.61236572265625,291.0583801269531,293.6481018066406,293.1499938964844,293.1499938964844,280.95001220703125,35986.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392552971839904,1.0,0.0,0.0,3.656777620315552,3.656801700592041,8.922579013415088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.77294921875,0.0,1540.6239013671875,1895.4371337890625,0.0,3765.671142578125,0.9067479372024536,1.0,0.0,3.0,1.0,0.0
12067200,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8226953744888306,0.3508219122886657,0.3185055255889892,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9455435276031494,0.5290480852127075,0.5028560757637024,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.987938404083252,0.6068533062934875,0.4245370328426361,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8003539443016052,0.3222992718219757,0.3083208501338959,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7025891542434692,0.2151479423046112,0.983434557914734,284.88629150390625,284.95001220703125,294.8500061035156,288.0303649902344,294.85040283203125,297.2442932128906,284.8851013183594,1.0,0.6821416616439819,1.0,1.0,0.0,1.0,-3.8073015213012695,3.807291269302368,1.008572507998906e-05,2.3521339893341064,0.9000276923179626,0.9000276923179626,0.0,158.64651489257812,165.0,39833.95703125,-0.0,4191.8876953125,1.0,280.9577941894531,283.5655517578125,291.0650634765625,293.6355285644531,293.1499938964844,293.1499938964844,280.6499938964844,36051.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439956545829772,1.0,0.0,0.0,3.6551692485809326,3.6551930904388414,8.914731211007165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5957.55224609375,0.0,1539.3148193359375,1895.4371337890625,0.0,3808.712646484375,0.9064592719078064,1.0,0.0,3.0,1.0,0.0
12067260,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.8197543025016785,0.349939227104187,0.3179356753826141,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.9415087699890136,0.5279068946838379,0.5020317435264587,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9857689142227172,0.6076249480247498,0.4252667427062988,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7976037859916687,0.3219676613807678,0.3082062005996704,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.7001573443412781,0.2149369865655899,0.983301877975464,284.7508850097656,284.95001220703125,294.8362121582031,288.02069091796875,294.83660888671875,297.2372741699219,284.7449951171875,1.0,0.6828373074531555,1.0,1.0,0.0,1.0,-3.805921077728272,3.805911064147949,1.0078544619318563e-05,2.351336717605591,0.8973724246025085,0.8973724246025085,0.0,160.5026092529297,165.0,40855.70703125,-0.0,4200.1279296875,1.0,280.7011108398437,283.3929748535156,291.099853515625,293.79132080078125,293.1499938964844,293.1499938964844,280.6499938964844,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542535543441772,1.0,0.0,0.0,3.651774644851685,3.651798725128174,8.898180681171652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5790.4208984375,0.0,1536.3909912109375,1895.4371337890625,0.0,3901.19921875,0.9057438969612122,1.0,0.0,3.0,1.0,0.0
12067320,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.8160809874534607,0.3488717973232269,0.317108690738678,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.9365132451057434,0.5265434384346008,0.5009051561355591,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.98283052444458,0.6081814765930176,0.425750195980072,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7941328883171082,0.3214551210403442,0.3078733384609222,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.6970362067222595,0.214567556977272,0.982352077960968,284.7048034667969,284.95001220703125,294.8227844238281,288.0108947753906,294.8231811523437,297.2283935546875,284.7035217285156,1.0,0.6833134293556213,1.0,1.0,0.0,1.0,-3.801770210266113,3.801760196685791,1.0056665814772714e-05,2.348811626434326,0.8952381610870361,0.8952381610870361,0.0,162.70289611816406,168.0,40920.44140625,-0.0,4202.91943359375,1.0,280.658203125,283.34381103515625,291.0727233886719,293.73114013671875,293.1499938964844,293.1499938964844,280.95001220703125,36260.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599195122718812,1.0,0.0,0.0,3.646071434020996,3.646095514297485,8.870409260453016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5402.9013671875,0.0,1530.7503662109375,1895.4371337890625,0.0,3951.8681640625,0.9045624136924744,1.0,0.0,3.0,1.0,0.0
12067380,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8129227161407471,0.3482547998428345,0.3163892924785614,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9321972727775574,0.5256087183952332,0.4998611211776733,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9804118871688844,0.6093255281448364,0.4263555407524109,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7911741137504578,0.321187674999237,0.3075542747974396,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.694336473941803,0.2143466621637344,0.9812963008880616,284.81689453125,284.95001220703125,294.8096923828125,288.0009765625,294.8100891113281,297.22479248046875,284.82183837890625,1.0,0.6837157607078552,1.0,1.0,0.0,1.0,-3.797940254211426,3.797930240631104,1.003627767204307e-05,2.346388101577759,0.8954329490661621,0.8954329490661621,0.0,164.59280395507812,168.0,39790.71484375,-0.0,4204.58935546875,1.0,280.9012145996094,283.4962463378906,290.97784423828125,293.485595703125,293.1499938964844,293.1499938964844,280.95001220703125,36213.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532645344734192,1.0,0.0,0.0,3.641834974288941,3.6418590545654297,8.849807500155293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.69091796875,0.0,1525.697998046875,1895.4371337890625,0.0,3892.32373046875,0.903632640838623,1.0,0.0,3.0,1.0,0.0
12067440,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8112158179283142,0.348052054643631,0.3161139488220215,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9297466278076172,0.5251065492630005,0.4992813766002655,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9794904589653016,0.6109641790390015,0.4273997247219085,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.789618968963623,0.3212121129035949,0.3075143694877624,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6929035186767578,0.2143443673849105,0.9811013340950012,284.8513488769531,284.95001220703125,294.79693603515625,287.9909362792969,294.7973327636719,297.2262268066406,284.8519897460937,1.0,0.6842964887619019,1.0,1.0,0.0,1.0,-3.797852277755737,3.797842264175415,1.0035668310592882e-05,2.3462724685668945,0.8951562643051147,0.8951562643051147,0.0,165.75338745117188,171.0,39574.69921875,-0.0,4211.88671875,1.0,280.942138671875,283.5386962890625,290.9516906738281,293.4706115722656,293.1499938964844,293.1499938964844,281.25,36166.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480705857276917,1.0,0.0,0.0,3.639252901077272,3.6392767429351807,8.837262157612713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5238.93603515625,0.0,1522.4866943359375,1895.4371337890625,0.0,3845.563720703125,0.9029979705810548,1.0,0.0,3.0,1.0,0.0
12067500,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.810060441493988,0.3481022119522095,0.3160350918769836,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.928009271621704,0.5248875617980957,0.4989318549633026,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9791218042373656,0.6129027605056763,0.4286167025566101,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7886187434196472,0.3214415907859802,0.3076388239860534,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6919994950294495,0.2145084887742996,0.9815276265144348,284.98553466796875,284.95001220703125,294.7845153808594,287.9808349609375,294.7848815917969,297.2302551269531,284.9913024902344,1.0,0.6850484013557434,1.0,1.0,0.0,1.0,-3.799848556518554,3.799838542938232,1.0046118404716252e-05,2.347462177276612,0.8967031240463257,0.8967031240463257,0.0,166.67724609375,171.0,38581.1875,-0.0,4223.42724609375,1.0,281.1984558105469,283.7146301269531,290.89605712890625,293.2921142578125,293.1499938964844,293.1499938964844,281.25,36061.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372102618217468,1.0,0.0,0.0,3.638296127319336,3.638319969177246,8.832616913423408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5382.89501953125,0.0,1520.645751953125,1895.4371337890625,0.0,3747.0478515625,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
