time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067560,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8096466660499573,0.3483574390411377,0.3162339925765991,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9272013306617736,0.5249094367027283,0.4989043772220611,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9794929027557372,0.6150712370872498,0.4300956130027771,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7883388996124268,0.3218607008457184,0.3079911172389984,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6917850375175476,0.2148396223783493,0.982813596725464,285.02685546875,284.95001220703125,294.7723693847656,287.9706115722656,294.7727355957031,297.2366027832031,285.0277099609375,1.0,0.6860589981079102,1.0,1.0,0.0,1.0,-3.804777383804321,3.804767370223999,1.0072128134197555e-05,2.350477933883667,0.8976693153381348,0.8976693153381348,0.0,167.2957763671875,174.0,38442.72265625,-0.0,4241.150390625,1.0,281.24176025390625,283.7634582519531,290.9037475585937,293.3296813964844,293.1499938964844,293.1499938964844,281.54998779296875,35978.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310614466667176,1.0,0.0,0.0,3.639492750167847,3.639516592025757,8.83842744769936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5130.541015625,0.0,1521.3502197265625,1895.4371337890625,0.0,3690.86669921875,0.9029287099838256,1.0,0.0,3.0,1.0,0.0
12067620,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8092025518417358,0.348717987537384,0.3164840638637543,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9263572096824646,0.5250638723373413,0.4989608526229858,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.979801595211029,0.617364227771759,0.4316060245037079,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7880603075027466,0.3223897814750671,0.3084285855293274,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.6916109919548035,0.2152743637561798,0.9845292568206788,285.1630554199219,284.95001220703125,294.76055908203125,287.9602966308594,294.7608947753906,297.24365234375,285.1688537597656,1.0,0.6872491240501404,1.0,1.0,0.0,1.0,-3.810730218887329,3.810719966888428,1.010363848763518e-05,2.354142427444458,0.9004230499267578,0.9004230499267578,0.0,168.00814819335938,174.0,37500.14453125,-0.0,4262.3837890625,1.0,281.4984741210937,283.9407958984375,290.8683776855469,293.1852111816406,293.1499938964844,293.1499938964844,281.54998779296875,35851.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920615017414093,1.0,0.0,0.0,3.642625093460083,3.642648935317993,8.853647273099341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5279.5341796875,0.0,1523.8712158203125,1895.4371337890625,0.0,3594.832763671875,0.9035759568214417,1.0,0.0,3.0,1.0,0.0
12067680,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8091222047805786,0.3491897284984588,0.3169133365154266,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.925954043865204,0.5253552794456482,0.4992294311523437,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.9804529547691344,0.6197804808616638,0.4332889318466186,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7881339192390442,0.3230348825454712,0.3090236783027649,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.6917911171913147,0.2158201038837433,0.986881136894226,285.2042236328125,284.95001220703125,294.7490234375,287.94989013671875,294.7493591308594,297.2518005371094,285.205078125,1.0,0.6886722445487976,1.0,1.0,0.0,1.0,-3.8187241554260254,3.818714141845703,1.014606186799938e-05,2.3590762615203857,0.9025710821151732,0.9025710821151732,0.0,168.61990356445312,177.0,37392.42578125,-0.0,4288.7421875,1.0,281.54168701171875,283.9887390136719,290.88702392578125,293.2415466308594,293.1499938964844,293.1499938964844,281.25,35754.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154775738716124,1.0,0.0,0.0,3.64808988571167,3.64811372756958,8.880232371666352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5650.619140625,0.0,1529.2099609375,1895.4371337890625,0.0,3547.365478515625,0.9046991467475892,1.0,0.0,3.0,1.0,0.0
12067740,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8082714080810547,0.349132239818573,0.3171755969524383,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9245972037315368,0.5251292586326599,0.4993427693843841,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9802942872047424,0.6214935779571533,0.434784471988678,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7875146269798279,0.3233630955219269,0.3095490336418152,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.691372811794281,0.2161621302366256,0.9891475439071656,285.0770874023437,284.95001220703125,294.7377319335937,287.9393920898437,294.7380676269531,297.25347900390625,285.0713806152344,1.0,0.6901534795761108,1.0,1.0,0.0,1.0,-3.825728178024292,3.825717926025391,1.018353214021772e-05,2.363495111465454,0.9021896123886108,0.9021896123886108,0.0,169.70851135253906,177.0,38318.28515625,-0.0,4315.51953125,1.0,281.2986145019531,283.8240966796875,290.9711303710937,293.4708557128906,293.1499938964844,293.1499938964844,281.25,35806.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923535704612732,1.0,0.0,0.0,3.651947736740112,3.6519718170166016,8.899024805941735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5519.3173828125,0.0,1533.8851318359375,1895.4371337890625,0.0,3621.751953125,0.9055460691452026,1.0,0.0,3.0,1.0,0.0
12067800,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8057253360748291,0.3485947549343109,0.316929429769516,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9212144017219543,0.5243963599205017,0.4989160597324371,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9784412384033204,0.6226202845573425,0.4357672035694122,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7853641510009766,0.3233349025249481,0.3097333610057831,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.689556360244751,0.216233804821968,0.9903301000595092,285.0319519042969,284.95001220703125,294.7267150878906,287.9288330078125,294.72705078125,297.2492370605469,285.0307312011719,1.0,0.6914117336273193,1.0,1.0,0.0,1.0,-3.828238487243652,3.828228235244751,1.0197121810051613e-05,2.365138530731201,0.9022460579872132,0.9022460579872132,0.0,171.6587677001953,180.0,38424.52734375,-0.0,4335.33837890625,1.0,281.2578125,283.7744445800781,290.9768981933594,293.46063232421875,293.1499938964844,293.1499938964844,280.95001220703125,35860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296729564666748,1.0,0.0,0.0,3.653981685638428,3.654005527496338,8.908939435059438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5800.3115234375,0.0,1536.5579833984375,1895.4371337890625,0.0,3678.14306640625,0.9060633778572084,1.0,0.0,3.0,1.0,0.0
12067860,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.802527129650116,0.3477745950222015,0.3164494633674621,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9171285033226012,0.5233427286148071,0.4982118606567383,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9759482145309448,0.6234025359153748,0.4365365207195282,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7826318144798279,0.3230623006820678,0.3097089827060699,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6871716976165771,0.2161045521497726,0.9907172322273254,284.88818359375,284.95001220703125,294.7159729003906,287.9181823730469,294.7162780761719,297.24224853515625,284.8819580078125,1.0,0.6924514770507812,1.0,1.0,0.0,1.0,-3.828147172927856,3.828136920928955,1.0196795301453676e-05,2.3651492595672607,0.9004251956939697,0.9004251956939697,0.0,173.8978271484375,180.0,39333.4453125,-0.0,4349.720703125,1.0,281.0010986328125,283.59246826171875,291.0090637207031,293.61138916015625,293.1499938964844,293.1499938964844,280.95001220703125,35971.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410401582717896,1.0,0.0,0.0,3.654278516769409,3.6543025970458975,8.910387805372011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5630.423828125,0.0,1537.71875,1895.4371337890625,0.0,3781.898681640625,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
12067920,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7986286282539368,0.346736341714859,0.3156728744506836,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9123136401176452,0.5220289826393127,0.4971596002578735,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9726947546005248,0.6239291429519653,0.4370184242725372,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7792586088180542,0.3225750625133514,0.3094266355037689,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.6841533184051514,0.2157848626375198,0.990116000175476,284.8389892578125,284.95001220703125,294.7054443359375,287.907470703125,294.70574951171875,297.2330627441406,284.83758544921875,1.0,0.6931894421577454,1.0,1.0,0.0,1.0,-3.8247785568237305,3.824768543243408,1.017897102428833e-05,2.3631153106689453,0.8991518020629883,0.8991518020629883,0.0,176.44964599609375,183.0,39393.44921875,-0.0,4356.8837890625,1.0,280.9582214355469,283.53961181640625,290.9765930175781,293.5438232421875,293.1499938964844,293.1499938964844,281.25,36062.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947215735912323,1.0,0.0,0.0,3.652289867401123,3.652313947677612,8.900692591851112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5253.109375,0.0,1536.182373046875,1895.4371337890625,0.0,3837.8447265625,0.9058156609535216,1.0,0.0,3.0,1.0,0.0
12067980,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7953429818153381,0.3461613953113556,0.3149919807910919,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9083221554756165,0.5211514830589294,0.4961727261543274,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9700464606285096,0.6250834465026855,0.4376203417778015,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.776407778263092,0.3223351240158081,0.3091402947902679,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6815613508224487,0.2156088799238205,0.98931223154068,284.9577331542969,284.95001220703125,294.6951599121094,287.8966979980469,294.6954650878906,297.2293701171875,284.9629211425781,1.0,0.6937931180000305,1.0,1.0,0.0,1.0,-3.82151198387146,3.821501731872559,1.016145233734278e-05,2.3610386848449707,0.9003487229347229,0.9003487229347229,0.0,178.61895751953125,183.0,38417.94921875,-0.0,4361.8369140625,1.0,281.201416015625,283.6988525390625,290.8764953613281,293.29718017578125,293.1499938964844,293.1499938964844,281.25,36007.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406064748764038,1.0,0.0,0.0,3.651912450790405,3.651936292648315,8.898852001948399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5370.99365234375,0.0,1535.356689453125,1895.4371337890625,0.0,3777.9580078125,0.9057453274726868,1.0,0.0,3.0,1.0,0.0
12068040,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7936095595359802,0.3460206687450409,0.3147717714309692,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9061314463615416,0.5207235217094421,0.4956633746623993,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9690312147140504,0.6267691850662231,0.438693106174469,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7749195694923401,0.3223981857299804,0.3091397285461426,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.680205225944519,0.2156561762094497,0.9893648028373718,284.9937744140625,284.95001220703125,294.6850891113281,287.8858642578125,294.68536376953125,297.23095703125,284.9944152832031,1.0,0.6945430040359497,1.0,1.0,0.0,1.0,-3.822084426879883,3.822074413299561,1.0164341802010313e-05,2.361327171325684,0.9010398387908936,0.9010398387908936,0.0,179.9624786376953,186.0,38257.58203125,-0.0,4372.23876953125,1.0,281.2421875,283.7426452636719,290.8492736816406,293.2851867675781,293.1499938964844,293.1499938964844,280.95001220703125,35955.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356480836868286,1.0,0.0,0.0,3.653309583663941,3.6533336639404297,8.905662980396301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.5322265625,0.0,1536.5198974609375,1895.4371337890625,0.0,3732.80078125,0.9059953093528748,1.0,0.0,3.0,1.0,0.0
12068100,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7919865846633911,0.3455526530742645,0.3145961165428161,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9041164517402648,0.5199929475784302,0.4952227473258972,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9680956602096558,0.6279750466346741,0.43977752327919,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7735572457313538,0.3222886323928833,0.3092033267021179,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6789852380752563,0.2156021744012832,0.9897114038467408,284.86444091796875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755065917969,297.2289428710937,284.8586120605469,1.0,0.6953575611114502,1.0,1.0,0.0,1.0,-3.823396921157837,3.823386907577514,1.0171425856242422e-05,2.362180709838867,0.8992174863815308,0.8992174863815308,0.0,181.2909240722656,186.0,39133.7578125,-0.0,4384.62548828125,1.0,280.9986267089844,283.5770568847656,290.9053955078125,293.4718322753906,293.1499938964844,293.1499938964844,280.95001220703125,36040.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420623779296876,1.0,0.0,0.0,3.652587175369263,3.652611255645752,8.902140962163685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5586.45556640625,0.0,1536.348388671875,1895.4371337890625,0.0,3791.18115234375,0.9058425426483154,1.0,0.0,3.0,1.0,0.0
12068160,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7892940640449524,0.3447261154651642,0.314044177532196,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9010530710220336,0.5188948512077332,0.4943954646587372,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9659645557403564,0.6287184953689575,0.4404575824737549,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.771282434463501,0.3219278156757355,0.3090305030345917,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.6769290566444397,0.2153612375259399,0.9893301129341124,284.8185729980469,284.95001220703125,294.66552734375,287.8640441894531,294.6658020019531,297.2227783203125,284.8173522949219,1.0,0.6959972381591797,1.0,1.0,0.0,1.0,-3.821503639221192,3.82149338722229,1.0161484169657342e-05,2.361065626144409,0.8978447914123535,0.8978447914123535,0.0,183.1985015869141,189.0,39197.69921875,-0.0,4391.7158203125,1.0,280.9576721191406,283.5277709960937,290.89849853515625,293.4373474121094,293.1499938964844,293.1499938964844,281.25,36119.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461045861244202,1.0,0.0,0.0,3.649610757827759,3.649634838104248,8.887639069143916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5220.466796875,0.0,1533.63232421875,1895.4371337890625,0.0,3827.802001953125,0.9052595496177672,1.0,0.0,3.0,1.0,0.0
12068220,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7867611646652222,0.3442657887935638,0.3134908974170685,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8981713056564331,0.5181456804275513,0.4935513138771057,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9639981985092164,0.6299723386764526,0.4411532282829284,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7691401839256287,0.3217726647853851,0.308826208114624,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6749723553657532,0.2152489870786667,0.9887661337852478,284.9388732910156,284.95001220703125,294.656005859375,287.8530578613281,294.6562805175781,297.2208251953125,284.94415283203125,1.0,0.6965627074241638,1.0,1.0,0.0,1.0,-3.819272041320801,3.81926202774048,1.0149501576961484e-05,2.359636783599853,0.8989320993423462,0.8989320993423462,0.0,184.9848022460937,189.0,38228.8671875,-0.0,4397.064453125,1.0,281.2012634277344,283.6885986328125,290.8154296875,293.2140808105469,293.1499938964844,293.1499938964844,281.25,36057.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386832118034364,1.0,0.0,0.0,3.6483657360076895,3.6483895778656006,8.881575581654033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5342.6064453125,0.0,1531.781005859375,1895.4371337890625,0.0,3760.464599609375,0.9049888849258424,1.0,0.0,3.0,1.0,0.0
12068280,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.785442590713501,0.3441863656044006,0.3133393228054046,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8965446352958679,0.5177920460700989,0.4931265413761139,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9633768200874328,0.6316993832588196,0.4422671794891357,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7680492401123047,0.3218902945518493,0.3088816106319427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6739833950996399,0.2153443992137909,0.989024817943573,284.97589111328125,284.95001220703125,294.64666748046875,287.8420104980469,294.6469421386719,297.22344970703125,284.9765930175781,1.0,0.6973040699958801,1.0,1.0,0.0,1.0,-3.820533037185669,3.820523023605346,1.0156064490729476e-05,2.36035704612732,0.8995137214660645,0.8995137214660645,0.0,186.114974975586,192.0,38072.67578125,-0.0,4408.02490234375,1.0,281.2421569824219,283.7333374023437,290.7984619140625,293.2166442871094,293.1499938964844,293.1499938964844,281.54998779296875,35998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336004853248596,1.0,0.0,0.0,3.649002313613892,3.6490261554718018,8.884675253284513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5080.8525390625,0.0,1532.04931640625,1895.4371337890625,0.0,3714.098876953125,0.9050635099411012,1.0,0.0,3.0,1.0,0.0
12068340,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7845438718795776,0.3443265557289123,0.3133553862571716,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8953567743301392,0.517684280872345,0.4928984940052032,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9631986618041992,0.6336946487426758,0.4435316026210785,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7673434615135193,0.3221895694732666,0.30908203125,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6733739972114563,0.2155893146991729,0.9898476600646972,285.1107482910156,284.95001220703125,294.6374816894531,287.8309326171875,294.63775634765625,297.22821044921875,285.1164245605469,1.0,0.6982045769691467,1.0,1.0,0.0,1.0,-3.8236358165740967,3.8236255645751953,1.017247177514946e-05,2.362234115600586,0.9019052386283876,0.9019052386283876,0.0,187.06065368652344,192.0,37108.59765625,-0.0,4423.01806640625,1.0,281.498779296875,283.9097900390625,290.7466125488281,293.0482788085937,293.1499938964844,293.1499938964844,281.54998779296875,35888.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230541586875916,1.0,0.0,0.0,3.6513261795043945,3.651350259780884,8.895995620150643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5223.2197265625,0.0,1533.8104248046875,1895.4371337890625,0.0,3617.3173828125,0.9055438041687012,1.0,0.0,3.0,1.0,0.0
12068400,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7842491269111633,0.3446449041366577,0.313623696565628,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.894795298576355,0.5177866220474243,0.4929616749286651,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9636738896369934,0.6358911991119385,0.4450418055057525,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.7671818733215332,0.3226574063301086,0.3094916045665741,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.6732974648475647,0.2159841656684875,0.9914642572402954,285.15093994140625,284.95001220703125,294.6284484863281,287.81982421875,294.62872314453125,297.2349853515625,285.1517639160156,1.0,0.6993445754051208,1.0,1.0,0.0,1.0,-3.829434633255005,3.829424381256104,1.0203289093624336e-05,2.365791082382202,0.9036881327629088,0.9036881327629088,0.0,187.7377777099609,195.0,36986.03125,-0.0,4443.9580078125,1.0,281.5417785644531,283.9571838378906,290.75592041015625,293.090087890625,293.1499938964844,293.1499938964844,281.25,35803.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173306226730348,1.0,0.0,0.0,3.6557846069335938,3.655808448791504,8.917733111957205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.52392578125,0.0,1538.1435546875,1895.4371337890625,0.0,3564.50341796875,0.906452178955078,1.0,0.0,3.0,1.0,0.0
12068460,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7834293842315674,0.344476968050003,0.3137696385383606,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8936894536018372,0.5174236297607422,0.4929237067699432,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.963513731956482,0.6374053359031677,0.4463949799537658,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7665912508964539,0.322844386100769,0.3098687529563904,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.672859251499176,0.2162041068077087,0.9931270480155944,285.02313232421875,284.95001220703125,294.6195373535156,287.8086853027344,294.61981201171875,297.2359924316406,285.01739501953125,1.0,0.7005610466003418,1.0,1.0,0.0,1.0,-3.834692239761353,3.834681987762451,1.0231508895230944e-05,2.369115829467773,0.9029392004013062,0.9029392004013062,0.0,188.80126953125,195.0,37901.66796875,-0.0,4465.92626953125,1.0,281.2984313964844,283.7922058105469,290.83599853515625,293.31158447265625,293.1499938964844,293.1499938964844,281.25,35863.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247452616691588,1.0,0.0,0.0,3.6585052013397217,3.658529281616211,8.931011734603089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5456.115234375,0.0,1541.6304931640625,1895.4371337890625,0.0,3632.884521484375,0.9070515036582948,1.0,0.0,3.0,1.0,0.0
12068520,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7812185287475586,0.3438552618026733,0.3134362995624542,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8911454081535339,0.5165883302688599,0.4923847019672394,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.961757481098175,0.6383433938026428,0.4472415745258331,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7648031115531921,0.3227013051509857,0.3099316358566284,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6713161468505859,0.2161760330200195,0.9938082098960876,284.9779052734375,284.95001220703125,294.6107482910156,287.79754638671875,294.61102294921875,297.2314453125,284.9766845703125,1.0,0.7015789747238159,1.0,1.0,0.0,1.0,-3.8357629776000977,3.835752725601196,1.0237414244329557e-05,2.3698575496673584,0.9026345610618592,0.9026345610618592,0.0,190.67808532714844,198.0,37997.4375,-0.0,4481.28173828125,1.0,281.2577819824219,283.7428283691406,290.84051513671875,293.2977600097656,293.1499938964844,293.1499938964844,280.95001220703125,35924.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303215146064758,1.0,0.0,0.0,3.6593053340911865,3.659329414367676,8.934918014347204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5734.3212890625,0.0,1542.9791259765625,1895.4371337890625,0.0,3684.087890625,0.907297432422638,1.0,0.0,3.0,1.0,0.0
12068580,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7785094380378723,0.3429668843746185,0.3128860294818878,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8880810737609863,0.5154545307159424,0.491592526435852,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9594175219535828,0.6389448046684265,0.4478829503059387,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7625626921653748,0.3223328292369842,0.3098061680793762,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6693251132965088,0.2159643769264221,0.9937784075737,284.8340148925781,284.95001220703125,294.6020812988281,287.7863464355469,294.6023254394531,297.2243957519531,284.82781982421875,1.0,0.7024043202400208,1.0,1.0,0.0,1.0,-3.834464073181152,3.834453821182251,1.023061849991791e-05,2.369112253189087,0.9004510045051575,0.9004510045051575,0.0,192.8228759765625,198.0,38898.6328125,-0.0,4491.6083984375,1.0,281.0009765625,283.56103515625,290.8730773925781,293.4474792480469,293.1499938964844,293.1499938964844,280.95001220703125,36040.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413175582885742,1.0,0.0,0.0,3.658287286758423,3.658311367034912,8.929947625802015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5565.22998046875,0.0,1542.709228515625,1895.4371337890625,0.0,3784.41845703125,0.907111644744873,1.0,0.0,3.0,1.0,0.0
12068640,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.7752103805541992,0.3418708443641662,0.3120511472225189,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.8844063878059387,0.5140758752822876,0.4904702603816986,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.9563558101654052,0.6392966508865356,0.4482388496398926,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7597947120666504,0.3217639029026031,0.3094377517700195,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.6668065786361694,0.2155757844448089,0.9928262233734132,284.7850341796875,284.95001220703125,294.593505859375,287.775146484375,294.59375,297.2152404785156,284.7836608886719,1.0,0.7029534578323364,1.0,1.0,0.0,1.0,-3.830057621002197,3.830047369003296,1.0207212653767783e-05,2.366429090499878,0.898820161819458,0.898820161819458,0.0,195.2740936279297,201.0,38950.77734375,-0.0,4495.0283203125,1.0,280.95819091796875,283.5087280273437,290.8412170410156,293.3798828125,293.1499938964844,293.1499938964844,281.25,36134.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472436904907228,1.0,0.0,0.0,3.654919147491455,3.654943227767944,8.913511919672601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5190.658203125,0.0,1539.65771484375,1895.4371337890625,0.0,3838.09765625,0.9064533114433287,1.0,0.0,3.0,1.0,0.0
12068700,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7724372744560242,0.3412404656410217,0.311317503452301,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8812787532806396,0.5131375789642334,0.4894222617149353,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9539000391960144,0.6403014659881592,0.4487257301807403,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7574545741081238,0.321453183889389,0.309077113866806,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6646427512168884,0.2153423428535461,0.9917274117469788,284.9041442871094,284.95001220703125,294.5849914550781,287.7639465332031,294.58526611328125,297.2115478515625,284.9093322753906,1.0,0.7033911347389221,1.0,1.0,0.0,1.0,-3.8258931636810303,3.825882911682129,1.0184871825913431e-05,2.363790512084961,0.899664044380188,0.899664044380188,0.0,197.3482818603516,201.0,37968.1796875,-0.0,4496.6796875,1.0,281.201416015625,283.6685791015625,290.74090576171875,293.13311767578125,293.1499938964844,293.1499938964844,281.25,36082.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403692483901978,1.0,0.0,0.0,3.6531262397766113,3.6531503200531006,8.904769401851809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5306.580078125,0.0,1537.269775390625,1895.4371337890625,0.0,3775.8017578125,0.9060685038566588,1.0,0.0,3.0,1.0,0.0
12068760,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.770989716053009,0.3410461544990539,0.3110451996326446,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8795244693756104,0.5126508474349976,0.4888532161712646,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9530285000801086,0.6418541669845581,0.4496996104717254,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.7562431693077087,0.3214526772499084,0.3090108036994934,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6635184288024902,0.2153401970863342,0.991529941558838,284.9406433105469,284.95001220703125,294.5765686035156,287.7527160644531,294.5768127441406,297.2131042480469,284.9412841796875,1.0,0.7039926648139954,1.0,1.0,0.0,1.0,-3.825675249099731,3.82566499710083,1.0183543963648845e-05,2.3635854721069336,0.9000040292739868,0.9000040292739868,0.0,198.61300659179688,204.0,37800.76953125,-0.0,4504.33447265625,1.0,281.24237060546875,283.71307373046875,290.71343994140625,293.120361328125,293.1499938964844,293.1499938964844,281.54998779296875,36031.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351646900177002,1.0,0.0,0.0,3.65308690071106,3.6531107425689697,8.90457670266187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5042.583984375,0.0,1536.843505859375,1895.4371337890625,0.0,3728.38818359375,0.9059981107711792,1.0,0.0,3.0,1.0,0.0
12068820,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7700573205947876,0.3411048054695129,0.310978353023529,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8783120512962341,0.5124468803405762,0.4885227382183075,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9527502059936525,0.6437161564826965,0.450860857963562,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.755495548248291,0.3216613233089447,0.3091169893741607,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6628469824790955,0.2155077010393142,0.9919782280921936,285.0751647949219,284.95001220703125,294.5682067871094,287.74151611328125,294.5684509277344,297.2172546386719,285.0808410644531,1.0,0.7047547101974487,1.0,1.0,0.0,1.0,-3.827639102935791,3.8276288509368896,1.0193887646892108e-05,2.364750862121582,0.9021549820899964,0.9021549820899964,0.0,199.60166931152344,204.0,36827.65625,-0.0,4516.43798828125,1.0,281.4989013671875,283.889404296875,290.65594482421875,292.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,35927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241899251937866,1.0,0.0,0.0,3.654645442962648,3.654669523239136,8.912176667763561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5181.9541015625,0.0,1537.7989501953125,1895.4371337890625,0.0,3627.7744140625,0.9063119292259216,1.0,0.0,3.0,1.0,0.0
12068880,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7697414755821228,0.3413600027561188,0.3111831247806549,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8777422904968262,0.5124748349189758,0.4885070323944092,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9531936645507812,0.6458002924919128,0.4522879123687744,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7552993893623352,0.3220568001270294,0.309451162815094,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6627188920974731,0.2158401906490326,0.993287980556488,285.1151733398437,284.95001220703125,294.5599060058594,287.73028564453125,294.5601501464844,297.2236022949219,285.115966796875,1.0,0.7057628035545349,1.0,1.0,0.0,1.0,-3.832524299621582,3.8325140476226807,1.0219851901638322e-05,2.3677382469177246,0.9036972522735596,0.9036972522735596,0.0,200.27691650390625,207.0,36697.98046875,-0.0,4534.8984375,1.0,281.54180908203125,283.9367370605469,290.6626892089844,292.98004150390625,293.1499938964844,293.1499938964844,281.25,35846.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179564714431764,1.0,0.0,0.0,3.658275365829468,3.658299446105957,8.929889645514777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5544.20458984375,0.0,1541.245361328125,1895.4371337890625,0.0,3570.28759765625,0.907038390636444,1.0,0.0,3.0,1.0,0.0
12068940,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.768993616104126,0.341143399477005,0.3112790584564209,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8767284750938416,0.5120557546615601,0.4884077906608581,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9530594944953918,0.647200345993042,0.4535634517669678,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7547632455825806,0.3221839964389801,0.3097662329673767,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6623104810714722,0.2160085439682006,0.9946961402893066,284.9872131347656,284.95001220703125,294.5516357421875,287.71905517578125,294.5518798828125,297.22442626953125,284.9814758300781,1.0,0.7068567872047424,1.0,1.0,0.0,1.0,-3.837022304534912,3.8370120525360094,1.0244028999295551e-05,2.3705899715423584,0.9027074575424194,0.9027074575424194,0.0,201.3148193359375,207.0,37607.52734375,-0.0,4554.6484375,1.0,281.29840087890625,283.7718200683594,290.7424621582031,293.1995544433594,293.1499938964844,293.1499938964844,281.25,35909.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249582290649414,1.0,0.0,0.0,3.660120010375977,3.660144090652466,8.938897053667461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5412.0830078125,0.0,1543.77978515625,1895.4371337890625,0.0,3634.84375,0.9074438214302064,1.0,0.0,3.0,1.0,0.0
12069000,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7670122385025024,0.3404819071292877,0.3109059929847717,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8744444251060486,0.5111767649650574,0.487821877002716,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9513856768608092,0.6480222940444946,0.4543290734291076,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7531827688217163,0.3219903409481048,0.3097765743732452,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6609356999397278,0.2159372568130493,0.9951618313789368,284.9421081542969,284.95001220703125,294.5433959960937,287.7078552246094,294.54364013671875,297.2198791503906,284.9408874511719,1.0,0.7077636122703552,1.0,1.0,0.0,1.0,-3.837438583374024,3.837428331375122,1.0246438250760548e-05,2.3709254264831543,0.9021649956703186,0.9021649956703186,0.0,203.1525115966797,210.0,37697.41796875,-0.0,4567.8916015625,1.0,281.2577514648437,283.72271728515625,290.7475280761719,293.1854248046875,293.1499938964844,293.1499938964844,280.95001220703125,35972.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302312135696412,1.0,0.0,0.0,3.6600050926208496,3.660029172897339,8.938336009123304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5688.5400390625,0.0,1544.12353515625,1895.4371337890625,0.0,3683.260498046875,0.9074869155883788,1.0,0.0,3.0,1.0,0.0
12069060,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7645891308784485,0.3395592868328094,0.3103214502334595,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.871701180934906,0.5100071430206299,0.4869910478591919,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.9491552114486694,0.6485075950622559,0.4548902809619903,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.7512043118476868,0.3215780854225158,0.3096058070659637,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.659166157245636,0.2156889885663986,0.9949491024017334,284.7983093261719,284.95001220703125,294.53515625,287.6966552734375,294.535400390625,297.212890625,284.7921142578125,1.0,0.708489179611206,1.0,1.0,0.0,1.0,-3.8355672359466553,3.835556983947754,1.0236580237688033e-05,2.369824886322021,0.8997442722320557,0.8997442722320557,0.0,205.2535858154297,210.0,38593.13671875,-0.0,4576.2529296875,1.0,281.0009460449219,283.54119873046875,290.7811584472656,293.33551025390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941056489944458,1.0,0.0,0.0,3.6580379009246826,3.658061981201172,8.928730039770016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.490234375,0.0,1542.8079833984375,1895.4371337890625,0.0,3782.046630859375,0.9070901274681092,1.0,0.0,3.0,1.0,0.0
12069120,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.7616349458694458,0.3384325206279754,0.3094567954540252,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8684107065200806,0.5085977911949158,0.4858368933200836,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9462302327156068,0.6487432718276978,0.4551644325256347,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.7487514615058899,0.320970356464386,0.3091974556446075,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.6569228768348694,0.2152689695358276,0.9938393831253052,284.74951171875,284.95001220703125,294.52691650390625,287.6854858398437,294.52716064453125,297.2038269042969,284.7481689453125,1.0,0.7089496850967407,1.0,1.0,0.0,1.0,-3.8306493759155273,3.830639123916626,1.0210439540969674e-05,2.3668251037597656,0.8978785872459412,0.8978785872459412,0.0,207.6600799560547,213.0,38640.328125,-0.0,4577.806640625,1.0,280.95819091796875,283.4892272949219,290.7500915527344,293.2685852050781,293.1499938964844,293.1499938964844,281.25,36186.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468806385993958,1.0,0.0,0.0,3.653687715530396,3.6537117958068848,8.907506412469957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5148.18115234375,0.0,1538.673828125,1895.4371337890625,0.0,3834.817138671875,0.9062135815620422,1.0,0.0,3.0,1.0,0.0
12069180,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7591487765312195,0.337770015001297,0.308694452047348,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8656063079833984,0.5076273679733276,0.4847588539123535,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9438961744308472,0.6496437788009644,0.4555739164352417,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7466701865196228,0.3206242322921753,0.3088010251522064,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6549901366233826,0.2150083184242248,0.9926050305366516,284.8688659667969,284.95001220703125,294.5186767578125,287.67431640625,294.5189514160156,297.2001647949219,284.8740539550781,1.0,0.7093080282211304,1.0,1.0,0.0,1.0,-3.82602334022522,3.8260130882263184,1.0185637620452326e-05,2.363901376724243,0.8984891772270203,0.8984891772270203,0.0,209.6941833496093,213.0,37653.58203125,-0.0,4577.7744140625,1.0,281.201416015625,283.6494140625,290.64990234375,293.0220031738281,293.1499938964844,293.1499938964844,281.25,36135.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398741126060486,1.0,0.0,0.0,3.6509056091308594,3.6509296894073486,8.893945846466522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5262.63232421875,0.0,1535.1905517578125,1895.4371337890625,0.0,3771.2998046875,0.9056084752082824,1.0,0.0,3.0,1.0,0.0
12069240,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7578538656234741,0.3375445306301117,0.3083937168121338,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8640321493148804,0.5071085095405579,0.484159380197525,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9430938363075256,0.6511006951332092,0.4564799964427948,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7455936670303345,0.3205912709236145,0.3087025880813598,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6539870500564575,0.2149824202060699,0.9922917485237122,284.90545654296875,284.95001220703125,294.51043701171875,287.6632080078125,294.5106811523437,297.2016906738281,284.9061279296875,1.0,0.7098369598388672,1.0,1.0,0.0,1.0,-3.8253931999206543,3.825383186340332,1.0182117875956465e-05,2.363442659378052,0.8985968828201294,0.8985968828201294,0.0,210.926010131836,216.0,37482.3671875,-0.0,4584.0205078125,1.0,281.2421875,283.6941223144531,290.6226501464844,293.0092163085937,293.1499938964844,293.1499938964844,281.54998779296875,36084.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345315098762512,1.0,0.0,0.0,3.649883270263672,3.649907112121582,8.888965794540127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5000.08154296875,0.0,1533.672607421875,1895.4371337890625,0.0,3722.60595703125,0.9053183794021606,1.0,0.0,3.0,1.0,0.0
12069300,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.757016122341156,0.3375717401504516,0.3082976937294006,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8629374504089355,0.5068715810775757,0.4837972223758697,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9428501725196838,0.6528671979904175,0.4575728178024292,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7449271082878113,0.320768654346466,0.308777779340744,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6533879637718201,0.2151278853416443,0.9926337599754332,285.0412902832031,284.95001220703125,294.50213623046875,287.652099609375,294.5023803710937,297.2057800292969,285.04803466796875,1.0,0.7105309367179871,1.0,1.0,0.0,1.0,-3.826956987380981,3.82694673538208,1.019033334159758e-05,2.3643627166748047,0.9005321860313416,0.9005321860313416,0.0,211.8925323486328,216.0,36533.3671875,-0.0,4594.86376953125,1.0,281.498779296875,283.8710021972656,290.5649108886719,292.8316650390625,293.1499938964844,293.1499938964844,281.54998779296875,35979.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233789443969728,1.0,0.0,0.0,3.650470495223999,3.650494337081909,8.891826155377203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5137.93359375,0.0,1533.538818359375,1895.4371337890625,0.0,3620.30810546875,0.9054147005081176,1.0,0.0,3.0,1.0,0.0
12069360,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7567605376243591,0.3378263115882873,0.3084851205348968,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8624470233917236,0.50689697265625,0.483761578798294,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.9433342814445496,0.6548967957496643,0.4589462280273437,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7447786927223206,0.321154236793518,0.3090902268886566,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.6533008813858032,0.2154541015625,0.9938706159591676,285.0911560058594,284.95001220703125,294.4938049316406,287.6410522460937,294.4940490722656,297.21240234375,285.09228515625,1.0,0.7114797234535217,1.0,1.0,0.0,1.0,-3.831562995910645,3.831552743911743,1.0214798749075271e-05,2.3671751022338867,0.9020189642906188,0.9020189642906188,0.0,212.53369140625,219.0,36450.5234375,-0.0,4612.3916015625,1.0,281.5417175292969,283.92315673828125,290.5724792480469,292.8712463378906,293.1499938964844,293.1499938964844,281.25,35889.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170587062835692,1.0,0.0,0.0,3.6533470153808594,3.6533710956573486,8.905845447770844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.24169921875,0.0,1536.0694580078125,1895.4371337890625,0.0,3561.98974609375,0.905967891216278,1.0,0.0,3.0,1.0,0.0
