time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069420,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7561320066452026,0.3375872373580932,0.3085751533508301,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8615742325782776,0.506455659866333,0.48365518450737,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9432708621025084,0.6561850905418396,0.4601701200008392,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7443410158157349,0.3212582468986511,0.3093926012516022,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.652980625629425,0.2156082391738891,0.9952414631843568,284.9530639648437,284.95001220703125,294.48541259765625,287.6300048828125,294.4856872558594,297.2132873535156,284.9473571777344,1.0,0.712525486946106,1.0,1.0,0.0,1.0,-3.8358893394470215,3.83587908744812,1.0238070899504235e-05,2.3699281215667725,0.90069180727005,0.90069180727005,0.0,213.5354461669922,219.0,37276.859375,-0.0,4631.49267578125,1.0,281.29852294921875,283.7542419433594,290.6534423828125,293.09033203125,293.1499938964844,293.1499938964844,281.25,35959.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241270422935486,1.0,0.0,0.0,3.654268264770508,3.654292345046997,8.910337214729225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5366.849609375,0.0,1537.620361328125,1895.4371337890625,0.0,3627.1953125,0.9061668515205384,1.0,0.0,3.0,1.0,0.0
12069480,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7543288469314575,0.3368902504444122,0.3081730604171753,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8594973683357239,0.5055422782897949,0.4830395877361297,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9416301846504213,0.6568621397018433,0.4608421325683594,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7429125308990479,0.3210313320159912,0.3093743622303009,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6517450213432312,0.2155147194862365,0.9956199526786804,284.9081115722656,284.95001220703125,294.4769592285156,287.6190490722656,294.4772033691406,297.2086486816406,284.90692138671875,1.0,0.7133764624595642,1.0,1.0,0.0,1.0,-3.835903406143189,3.835893154144287,1.023834465740947e-05,2.3700201511383057,0.8999245762825012,0.8999245762825012,0.0,215.3791961669922,222.0,37362.0859375,-0.0,4643.60986328125,1.0,281.2578125,283.70538330078125,290.6583251953125,293.0752258300781,293.1499938964844,293.1499938964844,280.95001220703125,36024.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293433427810668,1.0,0.0,0.0,3.653174638748169,3.653198719024658,8.905004733605892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5640.640625,0.0,1536.8834228515625,1895.4371337890625,0.0,3675.12060546875,0.9059939980506896,1.0,0.0,3.0,1.0,0.0
12069540,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7521264553070068,0.335938036441803,0.3075600266456604,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8570076823234558,0.50434410572052,0.4821797907352447,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.9394549131393432,0.6571993827819824,0.4613038301467895,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7411208152770996,0.3205887675285339,0.3091744780540466,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6501500010490417,0.2152456641197204,0.9953144788742064,284.7646789550781,284.95001220703125,294.4684143066406,287.6081237792969,294.4686889648437,297.2015991210937,284.75848388671875,1.0,0.7140456438064575,1.0,1.0,0.0,1.0,-3.833613157272339,3.8336029052734375,1.022626292979112e-05,2.368664026260376,0.8972834348678589,0.8972834348678589,0.0,217.48292541503903,222.0,38251.015625,-0.0,4650.72900390625,1.0,281.00115966796875,283.5244445800781,290.6922912597656,293.2248229980469,293.1499938964844,293.1499938964844,280.95001220703125,36143.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401336312294006,1.0,0.0,0.0,3.650214433670044,3.650238513946533,8.890579010767397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5474.15771484375,0.0,1534.4801025390625,1895.4371337890625,0.0,3773.659912109375,0.9053763151168824,1.0,0.0,3.0,1.0,0.0
12069600,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.7494478225708008,0.3347844183444977,0.3066709339618683,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8540304899215698,0.5029095411300659,0.4810011982917785,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9366225600242616,0.6572801470756531,0.4614731669425964,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.7388975620269775,0.31995290517807,0.3087390661239624,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.6481274962425232,0.2148063629865646,0.9941168427467346,284.7160339355469,284.95001220703125,294.4598083496094,287.59722900390625,294.4600524902344,297.1925354003906,284.7146911621094,1.0,0.714451789855957,1.0,1.0,0.0,1.0,-3.828291893005371,3.8282816410064697,1.0197994924965316e-05,2.3654184341430664,0.8951959013938904,0.8951959013938904,0.0,219.884765625,225.0,38293.546875,-0.0,4650.9814453125,1.0,280.958251953125,283.47265625,290.6615295410156,293.1579895019531,293.1499938964844,293.1499938964844,281.25,36241.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945930540561676,1.0,0.0,0.0,3.644834995269776,3.6448590755462646,8.864393521434977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5104.7578125,0.0,1529.2314453125,1895.4371337890625,0.0,3826.228271484375,0.9042717814445496,1.0,0.0,3.0,1.0,0.0
12069660,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7471858263015747,0.3340915143489837,0.3058835566043854,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8514852523803711,0.5019098520278931,0.4798982739448547,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9343603849411012,0.6580286622047424,0.4617764055728912,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.73699951171875,0.3195791840553283,0.3083168566226959,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.64637690782547,0.214527279138565,0.9927998781204224,284.8353576660156,284.95001220703125,294.4510803222656,287.58642578125,294.4513244628906,297.188720703125,284.840576171875,1.0,0.7147570848464966,1.0,1.0,0.0,1.0,-3.82326865196228,3.823258399963379,1.0171104804612696e-05,2.3622536659240723,0.8955827355384827,0.8955827355384827,0.0,221.9143829345703,225.0,37304.30859375,-0.0,4649.67626953125,1.0,281.2012023925781,283.6328430175781,290.5611877441406,292.9114074707031,293.1499938964844,293.1499938964844,281.25,36189.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388246536254884,1.0,0.0,0.0,3.641042232513428,3.641066312789917,8.845955221659096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.953125,0.0,1524.639404296875,1895.4371337890625,0.0,3761.752197265625,0.9034411907196044,1.0,0.0,3.0,1.0,0.0
12069720,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7459958791732788,0.33383509516716,0.3055553734302521,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.850041389465332,0.501359760761261,0.479270339012146,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.933559238910675,0.6593358516693115,0.4625793993473053,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7360066771507263,0.3195196092128753,0.3081933259963989,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6454598903656006,0.2144836634397506,0.9924080967903136,284.8722839355469,284.95001220703125,294.4422302246094,287.5756530761719,294.4425048828125,297.1900329589844,284.8729553222656,1.0,0.715232253074646,1.0,1.0,0.0,1.0,-3.822244167327881,3.822234153747559,1.0165500498260371e-05,2.361555814743042,0.8954725861549377,0.8954725861549377,0.0,223.1465759277344,228.0,37127.65625,-0.0,4654.76318359375,1.0,281.2420959472656,283.677978515625,290.53387451171875,292.8980407714844,293.1499938964844,293.1499938964844,281.54998779296875,36137.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333323240280152,1.0,0.0,0.0,3.639038801193237,3.639062881469727,8.836223628350126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4956.66748046875,0.0,1522.0361328125,1895.4371337890625,0.0,3711.647216796875,0.9029308557510376,1.0,0.0,3.0,1.0,0.0
12069780,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7452332377433777,0.3338589668273926,0.3054381012916565,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8490429520606995,0.5011183023452759,0.4788852035999298,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9333054423332214,0.6609905958175659,0.463574081659317,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7353985905647278,0.319689393043518,0.3082480728626251,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.644919753074646,0.2146245241165161,0.9926857352256776,285.0245056152344,284.95001220703125,294.4332580566406,287.5649719238281,294.4335327148437,297.1941223144531,285.0306396484375,1.0,0.7158744931221008,1.0,1.0,0.0,1.0,-3.823466300964356,3.823456048965454,1.0171893336519132e-05,2.362265348434448,0.8974427580833435,0.8974427580833435,0.0,224.10525512695312,228.0,36274.08984375,-0.0,4664.58447265625,1.0,281.4984741210937,283.8617858886719,290.4764709472656,292.7229919433594,293.1499938964844,293.1499938964844,281.54998779296875,36020.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220342040061952,1.0,0.0,0.0,3.638849258422852,3.6388731002807617,8.835302196530392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5099.06689453125,0.0,1520.9510498046875,1895.4371337890625,0.0,3607.91943359375,0.9028522968292236,1.0,0.0,3.0,1.0,0.0
12069840,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7450766563415527,0.3341424763202667,0.305642157793045,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.84866863489151,0.5011724829673767,0.4788660705089569,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.933850347995758,0.6629465222358704,0.464891254901886,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7353315353393555,0.3200930058956146,0.3085681498050689,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6449074745178223,0.2149659544229507,0.9939512610435486,285.0751647949219,284.95001220703125,294.42413330078125,287.5543212890625,294.4244079589844,297.2010498046875,285.0763244628906,1.0,0.7167930603027344,1.0,1.0,0.0,1.0,-3.828091859817505,3.828081607818604,1.0196442417509388e-05,2.3650906085968018,0.898831844329834,0.898831844329834,0.0,224.6867828369141,216.0,36207.3203125,-0.0,4681.8515625,1.0,281.5416564941406,283.9149780273437,290.4862670898437,292.7675170898437,293.1499938964844,293.1499938964844,281.8500061035156,35921.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158577919006348,1.0,0.0,0.0,3.6412513256073,3.64127516746521,8.846971013554139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4865.13671875,0.0,1522.87158203125,1895.4371337890625,0.0,3550.883544921875,0.9032854437828064,1.0,0.0,3.0,1.0,0.0
12069900,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.7469106912612915,0.3345768749713897,0.30582395195961,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.8506224751472473,0.5014057159423828,0.4788555204868316,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.937438666820526,0.6650751233100891,0.4661741554737091,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.7372040748596191,0.3206444978713989,0.3088906407356262,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.6466897130012512,0.2154414355754852,0.9952270984649658,285.239013671875,284.95001220703125,294.4148864746094,287.5437927246094,294.4151611328125,297.208984375,285.24591064453125,1.0,0.7161434292793274,1.0,1.0,0.0,1.0,-3.8326950073242174,3.832684755325317,1.022098967951024e-05,2.367938995361328,0.9023655652999878,0.9023655652999878,0.0,222.5225982666016,216.0,35468.46484375,-0.0,4681.1005859375,1.0,281.79852294921875,284.10369873046875,290.4519958496094,292.63250732421875,293.1499938964844,293.1499938964844,281.8500061035156,35770.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054781198501588,1.0,0.0,0.0,3.645984411239624,3.646008491516113,8.869985776982503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5017.38134765625,0.0,1526.98779296875,1895.4371337890625,0.0,3454.5927734375,0.9042798280715942,1.0,0.0,3.0,1.0,0.0
12069960,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.7501937747001648,0.3351715803146362,0.3061850368976593,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.8542082905769348,0.5018235445022583,0.4790554642677307,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.943084716796875,0.6673660278320312,0.4676417410373688,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.7404441833496094,0.3213555514812469,0.3093613088130951,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.6497666239738464,0.2160677760839462,0.9970555305480956,285.2891540527344,284.95001220703125,294.40545654296875,287.5333251953125,294.4057312011719,297.21844482421875,285.29022216796875,1.0,0.7151802182197571,1.0,1.0,0.0,1.0,-3.8392274379730233,3.839217185974121,1.0255806046188807e-05,2.3719518184661865,0.905176877975464,0.905176877975464,0.0,218.7550048828125,204.0,35410.92578125,-0.0,4675.45654296875,1.0,281.8418273925781,284.15545654296875,290.4744873046875,292.6990966796875,293.1499938964844,293.1499938964844,281.54998779296875,35655.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009433388710022,1.0,0.0,0.0,3.653454303741455,3.653478384017944,8.906368407224363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5378.2724609375,0.0,1534.4344482421875,1895.4371337890625,0.0,3412.376220703125,0.9058341979980468,1.0,0.0,3.0,1.0,0.0
12070020,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.753706693649292,0.3351760506629944,0.3063450157642364,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13873291015625,0.8581262826919556,0.5016679763793945,0.4790660440921783,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9489523768424988,0.6687512993812561,0.4688426256179809,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.7439787983894348,0.3217084109783172,0.3097324669361114,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.6531595587730408,0.2164680212736129,0.9986903667449952,285.1382751464844,284.95001220703125,294.3958740234375,287.5229187011719,294.3961486816406,297.220703125,285.13153076171875,1.0,0.7138335704803467,1.0,1.0,0.0,1.0,-3.844351530075073,3.844341278076172,1.0283406481903512e-05,2.37520432472229,0.904971480369568,0.904971480369568,0.0,214.61526489257807,204.0,36159.91015625,-0.0,4663.21142578125,1.0,281.5984802246094,283.979736328125,290.563232421875,292.9302673339844,293.1499938964844,293.1499938964844,281.54998779296875,35715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101260304450988,1.0,0.0,0.0,3.659034729003906,3.659058809280396,8.933597541727067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5245.16259765625,0.0,1541.1104736328125,1895.4371337890625,0.0,3497.7734375,0.9070641994476318,1.0,0.0,3.0,1.0,0.0
12070080,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7564499378204346,0.3346326053142547,0.3059048056602478,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8613320589065552,0.5009393692016602,0.4784444570541382,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9537357091903688,0.6693845391273499,0.4693617224693298,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7469210624694824,0.3216548860073089,0.3096877038478851,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.6560073494911194,0.2165634036064148,0.998979151248932,285.0852355957031,284.95001220703125,294.3860778808594,287.5126342773437,294.3863830566406,297.2162780761719,285.08380126953125,1.0,0.7119031548500061,1.0,1.0,0.0,1.0,-3.843950986862183,3.843940734863281,1.0281460163241718e-05,2.3750388622283936,0.9052969217300416,0.9052969217300416,0.0,210.8168792724609,192.0,36221.7265625,-0.0,4637.07568359375,1.0,281.5577697753906,283.9251403808594,290.5675964355469,292.9151916503906,293.1499938964844,293.1499938964844,281.25,35778.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169000387191772,1.0,0.0,0.0,3.662498235702514,3.662522315979004,8.950517553785176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5509.1123046875,0.0,1545.457275390625,1895.4371337890625,0.0,3560.523193359375,0.9079116582870485,1.0,0.0,3.0,1.0,0.0
12070140,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7591013312339783,0.3337644636631012,0.3051800727844238,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8644987344741821,0.4998455047607422,0.4774906933307647,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9583660364151,0.6695643663406372,0.4695896208286285,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7498102784156799,0.3213244080543518,0.309390664100647,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6587771773338318,0.2164350152015686,0.9983055591583252,284.9144287109375,284.95001220703125,294.3760986328125,287.5024108886719,294.3764038085937,297.2087097167969,284.9070739746094,1.0,0.7094867825508118,1.0,1.0,0.0,1.0,-3.8403611183166495,3.840350866317749,1.0262382602377327e-05,2.3728697299957275,0.9033842086791992,0.9033842086791992,0.0,206.8785095214844,192.0,36928.3125,-0.0,4600.77783203125,1.0,281.30084228515625,283.7302551269531,290.5984802246094,293.05731201171875,293.1499938964844,293.1499938964844,281.25,35908.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287177920341492,1.0,0.0,0.0,3.6639254093170166,3.663949489593506,8.957493946581963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.6416015625,0.0,1548.0281982421875,1895.4371337890625,0.0,3669.3828125,0.9082757234573364,1.0,0.0,3.0,1.0,0.0
12070200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7614307999610901,0.3326452374458313,0.3041020929813385,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8673816323280334,0.4984548389911651,0.4761272966861725,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9625416994094848,0.6693801879882812,0.4694221317768097,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7524383068084717,0.3207508027553558,0.3087857067584991,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6612638235092163,0.2160957306623459,0.9964606761932372,284.8563232421875,284.95001220703125,294.3659362792969,287.4923095703125,294.3662414550781,297.1985168457031,284.8546447753906,1.0,0.7065505385398865,1.0,1.0,0.0,1.0,-3.8328068256378174,3.832796573638916,1.0222106539004017e-05,2.3682260513305664,0.9021295309066772,0.9021295309066772,0.0,202.9707489013672,180.0,36931.24609375,-0.0,4553.31396484375,1.0,281.2581481933594,283.6719055175781,290.56158447265625,292.97900390625,293.1499938964844,293.1499938964844,280.95001220703125,36014.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346720576286316,1.0,0.0,0.0,3.662696123123169,3.662720203399658,8.951484460339998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5586.7099609375,0.0,1547.4451904296875,1895.4371337890625,0.0,3723.889892578125,0.908107578754425,1.0,0.0,3.0,1.0,0.0
12070260,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7641112804412842,0.3314304947853088,0.3029544651508331,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.870668888092041,0.4969317317008972,0.4746500551700592,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.967060685157776,0.6690148115158081,0.4691688120365143,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.755378782749176,0.3200562000274658,0.3080617487430572,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.6639980673789978,0.2156420648097992,0.9940385818481444,284.70245361328125,284.95001220703125,294.35552978515625,287.4822692871094,294.3558349609375,297.1878967285156,284.6959228515625,1.0,0.7032442092895508,1.0,1.0,0.0,1.0,-3.823803424835205,3.823793411254883,1.0174128874496091e-05,2.362658977508545,0.8989591002464294,0.8989591002464294,0.0,198.6841583251953,180.0,37730.37109375,-0.0,4499.40478515625,1.0,281.0009765625,283.4844055175781,290.5700378417969,293.0866394042969,293.1499938964844,293.1499938964844,280.95001220703125,36164.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944374144077301,1.0,0.0,0.0,3.659133911132813,3.659158229827881,8.934081847655762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5407.43994140625,0.0,1544.5869140625,1895.4371337890625,0.0,3812.141357421875,0.9073781967163086,1.0,0.0,3.0,1.0,0.0
12070320,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.7668426036834717,0.330131471157074,0.3016354739665985,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8740531206130981,0.4952930510044098,0.4729625582695007,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.971520721912384,0.6685062050819397,0.468698650598526,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.758384644985199,0.3192543089389801,0.3071677386760711,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.6667547821998596,0.2150831371545791,0.990915834903717,284.6507263183594,284.95001220703125,294.3448791503906,287.4723815917969,294.34521484375,297.1766967773437,284.649169921875,1.0,0.6995674967765808,1.0,1.0,0.0,1.0,-3.812592744827272,3.812582731246948,1.0114511496794876e-05,2.3557121753692627,0.8964051008224487,0.8964051008224487,0.0,194.2583465576172,168.0,37726.109375,-0.0,4438.56005859375,1.0,280.95819091796875,283.4302062988281,290.52691650390625,292.99615478515625,293.1499938964844,293.1499938964844,281.25,36282.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484367370605468,1.0,0.0,0.0,3.652832746505737,3.6528568267822266,8.903338652999082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5034.91455078125,0.0,1538.4412841796875,1895.4371337890625,0.0,3848.867919921875,0.9060832262039183,1.0,0.0,3.0,1.0,0.0
12070380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.7705671787261963,0.3293646872043609,0.3004910945892334,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8785097002983093,0.4941665828227997,0.4714319109916687,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9769225120544434,0.6687533259391785,0.4684231281280517,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.7622838020324707,0.3187802135944366,0.3063466846942901,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6703065037727356,0.2147404700517654,0.9878891706466676,284.7682800292969,284.95001220703125,294.333984375,287.4625549316406,294.3343200683594,297.1712951660156,284.7738037109375,1.0,0.6957359313964844,1.0,1.0,0.0,1.0,-3.8024189472198486,3.8024089336395264,1.0060323802463245e-05,2.349308013916016,0.8963255882263184,0.8963255882263184,0.0,189.16677856445312,168.0,36709.6953125,-0.0,4376.66357421875,1.0,281.20135498046875,283.5889587402344,290.4222412109375,292.7381591796875,293.1499938964844,293.1499938964844,281.25,36248.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395040273666382,1.0,0.0,0.0,3.64782452583313,3.64784836769104,8.878940320755646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5142.298828125,0.0,1532.6064453125,1895.4371337890625,0.0,3767.93408203125,0.9049939513206482,1.0,0.0,3.0,1.0,0.0
12070440,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7761862277984619,0.3291009366512298,0.2998559772968292,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.8849700689315796,0.4935604333877563,0.4704333543777466,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9839509129524232,0.6696481108665466,0.4687014818191528,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.7679029107093811,0.3186792135238647,0.3058725297451019,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.6754469871520996,0.2146856933832168,0.9859839677810668,284.8109130859375,284.95001220703125,294.3228454589844,287.452880859375,294.3232116699219,297.1714782714844,284.811767578125,1.0,0.6920555830001831,1.0,1.0,0.0,1.0,-3.7968556880950928,3.7968456745147705,1.003062425297685e-05,2.345750570297241,0.895865261554718,0.895865261554718,0.0,183.07937622070312,156.0,36543.203125,-0.0,4321.5244140625,1.0,281.2421569824219,283.6359558105469,290.3956298828125,292.7222900390625,293.1499938964844,293.1499938964844,281.54998779296875,36203.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324118494987488,1.0,0.0,0.0,3.644514799118042,3.6445388793945312,8.862836580192379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.744140625,0.0,1528.5975341796875,1895.4371337890625,0.0,3703.228271484375,0.9042001962661744,1.0,0.0,3.0,1.0,0.0
12070500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7830414772033691,0.3291869759559631,0.2994894385337829,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8927571773529053,0.4933366179466247,0.469741940498352,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.991560995578766,0.6709807515144348,0.4692286849021911,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7747173309326172,0.3188670873641968,0.3056271374225616,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6817041635513306,0.2148691117763519,0.9849579334259032,284.9718933105469,284.95001220703125,294.3114624023437,287.4432983398437,294.3117980957031,297.1750183105469,284.9787292480469,1.0,0.6885548233985901,1.0,1.0,0.0,1.0,-3.794199943542481,3.794189929962158,1.0016360647568945e-05,2.3440098762512207,0.8975874781608582,0.8975874781608582,0.0,176.5659942626953,156.0,35741.1640625,-0.0,4271.8740234375,1.0,281.4986267089844,283.82354736328125,290.341796875,292.5516662597656,293.1499938964844,293.1499938964844,281.54998779296875,36084.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91991525888443,1.0,0.0,0.0,3.643137693405152,3.6431615352630615,8.856139288582199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5030.08056640625,0.0,1526.17919921875,1895.4371337890625,0.0,3588.37646484375,0.9038551449775696,1.0,0.0,3.0,1.0,0.0
12070560,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7912587523460388,0.3295416533946991,0.299482136964798,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9019739627838136,0.4934212565422058,0.4694603383541107,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6726257801055908,0.4696350693702698,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7828505039215088,0.3193049132823944,0.305686742067337,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6891864538192749,0.2152757346630096,0.9851105809211732,285.0210876464844,284.95001220703125,294.2997741699219,287.433837890625,294.30010986328125,297.1814880371094,285.0220031738281,1.0,0.685314953327179,1.0,1.0,0.0,1.0,-3.7947566509246826,3.79474663734436,1.0019340152211951e-05,2.34437108039856,0.8986014127731323,0.8986014127731323,0.0,169.7460174560547,144.0,35627.09375,-0.0,4229.203125,1.0,281.5418395996094,283.8755187988281,290.35601806640625,292.5997314453125,293.1499938964844,293.1499938964844,281.8500061035156,35991.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129456877708436,1.0,0.0,0.0,3.644208669662476,3.644232749938965,8.861347851052415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4797.70849609375,0.0,1526.669189453125,1895.4371337890625,0.0,3523.92041015625,0.9039937257766724,1.0,0.0,3.0,1.0,0.0
12070620,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.7968286871910095,0.3299997746944427,0.2996402382850647,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.908292591571808,0.4936430752277374,0.4693895578384399,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.9990000128746032,0.675125777721405,0.4617395401000976,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.7884404063224792,0.3198547065258026,0.3059537708759308,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.6943838000297546,0.2157899439334869,0.9862775206565856,285.1785583496094,284.95001220703125,294.28778076171875,287.42449951171875,294.28814697265625,297.19091796875,285.184814453125,1.0,0.6814746856689453,1.0,1.0,0.0,1.0,-3.783987522125244,3.783977508544922,9.963445336325094e-06,2.338096618652344,0.901670515537262,0.901670515537262,0.0,165.17430114746094,144.0,34783.21484375,-0.0,4171.2099609375,1.0,281.7986145019531,284.05908203125,290.324462890625,292.4649353027344,293.1499938964844,293.1499938964844,281.8500061035156,35847.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018408060073853,1.0,0.0,0.0,3.647463083267212,3.647487163543701,8.877182153810281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4942.86328125,0.0,1529.207763671875,1895.4371337890625,0.0,3420.7373046875,0.9046618342399596,1.0,0.0,3.0,1.0,0.0
12070680,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.8036656379699707,0.3305806815624237,0.299972653388977,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9165369868278505,0.4940122961997986,0.4695279598236084,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9990000128746032,0.679082453250885,0.4508730471134186,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7952829599380493,0.3205265998840332,0.3063717186450958,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.7007317543029785,0.2164344489574432,0.988068461418152,285.218505859375,284.95001220703125,294.2755126953125,287.415283203125,294.27587890625,297.20733642578125,285.21875,1.0,0.6774948835372925,1.0,1.0,0.0,1.0,-3.773521900177002,3.773512125015259,9.907455932989253e-06,2.331224203109741,0.9039095640182496,0.9039095640182496,0.0,159.9564971923828,132.0,34593.625,-0.0,4106.8798828125,1.0,281.8417358398437,284.1029968261719,290.3479309082031,292.5264892578125,293.1499938964844,293.1499938964844,281.54998779296875,35743.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964400887489319,1.0,0.0,0.0,3.653228998184204,3.653253078460693,8.905270192371972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.4111328125,0.0,1534.8458251953125,1895.4371337890625,0.0,3370.378662109375,0.9058417677879332,1.0,0.0,3.0,1.0,0.0
12070740,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8101268410682678,0.3305673003196716,0.3001089096069336,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9248005747795104,0.4937978982925415,0.4694792032241821,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.6830625534057617,0.4404851198196411,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8019484281539917,0.3208160400390625,0.3066857755184173,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7069368958473206,0.2168492078781128,0.9897310137748718,285.0571594238281,284.95001220703125,294.2629089355469,287.4062194824219,294.2633056640625,297.22100830078125,285.0494384765625,1.0,0.6732152104377747,1.0,1.0,0.0,1.0,-3.7605583667755127,3.7605485916137695,9.839844096859451e-06,2.323362350463867,0.9030606150627136,0.9030606150627136,0.0,155.01101684570312,132.0,35195.32421875,-0.0,4040.38525390625,1.0,281.5984802246094,283.91912841796875,290.4371032714844,292.7498474121094,293.1499938964844,293.1499938964844,281.54998779296875,35817.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046366810798644,1.0,0.0,0.0,3.6568470001220703,3.656870841979981,8.922916663323122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5150.28466796875,0.0,1539.430419921875,1895.4371337890625,0.0,3446.765625,0.9066402912139891,1.0,0.0,3.0,1.0,0.0
12070800,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8156394362449646,0.3300191462039947,0.2996453642845154,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9324179887771606,0.4930148422718048,0.4687914550304413,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6867874264717102,0.4306721985340118,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.808012068271637,0.3206884562969208,0.3065621256828308,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7125145792961121,0.2169697135686874,0.99003803730011,284.9943542480469,284.95001220703125,294.25,287.39727783203125,294.2503967285156,297.2297058105469,284.9921875,1.0,0.6685951352119446,1.0,1.0,0.0,1.0,-3.7444159984588623,3.744406223297119,9.755581231729591e-06,2.3134026527404785,0.902681291103363,0.902681291103363,0.0,150.30738830566406,135.0,35128.5859375,-0.0,3966.812255859375,1.0,281.5577697753906,283.8574523925781,290.44122314453125,292.72674560546875,293.1499938964844,293.1499938964844,281.25,35894.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102356433868408,1.0,0.0,0.0,3.6580562591552734,3.658080339431762,8.928819852371817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5400.57568359375,0.0,1541.361328125,1895.4371337890625,0.0,3498.79052734375,0.9069936275482178,1.0,0.0,3.0,1.0,0.0
12070860,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8185815215110779,0.3291290700435638,0.2989652454853058,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9366180300712584,0.4918419122695923,0.4678346812725067,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9990000128746032,0.6900476217269897,0.4248341917991638,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.8113744854927063,0.3202422559261322,0.306236207485199,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7156442403793335,0.2168400585651397,0.9897066950798036,284.8168640136719,284.95001220703125,294.2369384765625,287.3883972167969,294.2373352050781,297.2343139648437,284.80889892578125,1.0,0.6657593846321106,1.0,1.0,0.0,1.0,-3.732211351394653,3.73220157623291,9.69173834164394e-06,2.305711269378662,0.9000501036643982,0.9000501036643982,0.0,147.46435546875,135.0,35741.9453125,-0.0,3916.156005859375,1.0,281.3009948730469,283.6578674316406,290.47296142578125,292.8619079589844,293.1499938964844,293.1499938964844,281.25,36038.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208654761314392,1.0,0.0,0.0,3.656985521316528,3.6570098400115967,8.923594236875942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5223.4140625,0.0,1541.23974609375,1895.4371337890625,0.0,3597.1435546875,0.9068082571029664,1.0,0.0,3.0,1.0,0.0
12070920,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8194451332092285,0.3279331624507904,0.2979360818862915,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.93801748752594,0.4903148710727691,0.4664678573608398,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.9990000128746032,0.6923794150352478,0.4219541549682617,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.8126059770584106,0.3194777369499206,0.3055839240550995,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7168545126914978,0.2164232730865478,0.9881492257118224,284.7555236816406,284.95001220703125,294.2239685058594,287.3795166015625,294.224365234375,297.2324523925781,284.75372314453125,1.0,0.6634882688522339,1.0,1.0,0.0,1.0,-3.720980167388916,3.720970392227173,9.633446097723208e-06,2.29875111579895,0.8980894684791565,0.8980894684791565,0.0,145.91270446777344,138.0,35700.6328125,-0.0,3876.571044921875,1.0,281.2581787109375,283.597900390625,290.4374084472656,292.7804870605469,293.1499938964844,293.1499938964844,281.54998779296875,36154.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256829619407654,1.0,0.0,0.0,3.653052091598511,3.653076171875,8.904406740839477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4864.11474609375,0.0,1537.7247314453125,1895.4371337890625,0.0,3641.509033203125,0.906044900417328,1.0,0.0,3.0,1.0,0.0
12070980,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8196192383766174,0.3272105455398559,0.2970034778118133,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.938381016254425,0.4892300069332123,0.4651618003845215,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.6947885155677795,0.4203487634658813,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8130288124084473,0.3189530670642853,0.3049117922782898,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.717294454574585,0.2161177992820739,0.9862710237503052,284.8964233398437,284.95001220703125,294.2110290527344,287.37060546875,294.21142578125,297.23321533203125,284.9027709960937,1.0,0.6617342233657837,1.0,1.0,0.0,1.0,-3.711376428604126,3.711366653442383,9.583653991285246e-06,2.292762279510498,0.8990901112556458,0.8990901112556458,0.0,144.9442138671875,138.0,34877.484375,-0.0,3845.177734375,1.0,281.5014038085937,283.7662048339844,290.3330078125,292.5306396484375,293.1499938964844,293.1499938964844,281.54998779296875,36094.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169934988021852,1.0,0.0,0.0,3.6509721279144287,3.650996208190918,8.894270422388217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4976.9189453125,0.0,1534.9595947265625,1895.4371337890625,0.0,3561.386962890625,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12071040,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8202299475669861,0.32692950963974,0.296587586402893,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9391459822654724,0.4886088669300079,0.4643933176994324,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.6974428296089172,0.4187643527984619,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8137281537055969,0.3187382817268371,0.3045744895935058,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7179478406906128,0.2160166651010513,0.9853524565696716,284.9391174316406,284.95001220703125,294.1981506347656,287.3616943359375,294.19854736328125,297.2379455566406,284.9397888183594,1.0,0.660536527633667,1.0,1.0,0.0,1.0,-3.705330610275269,3.705321073532105,9.552349183650222e-06,2.288980722427368,0.8994914293289185,0.8994914293289185,0.0,144.09994506835938,141.0,34717.61328125,-0.0,3824.0107421875,1.0,281.54217529296875,283.8123779296875,290.3086242675781,292.5220031738281,293.1499938964844,293.1499938964844,281.8500061035156,36034.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103870987892152,1.0,0.0,0.0,3.650984764099121,3.6510086059570312,8.894331813280587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.96728515625,0.0,1534.52490234375,1895.4371337890625,0.0,3500.196044921875,0.9055309891700744,1.0,0.0,3.0,1.0,0.0
12071100,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8207435607910156,0.3268870711326599,0.296378344297409,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9397159218788148,0.4882647097110748,0.4638729095458984,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.7002432346343994,0.4176332354545593,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8142975568771362,0.318723052740097,0.3044145405292511,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7184888124465942,0.2160559594631195,0.9850150942802428,285.09869384765625,284.95001220703125,294.185302734375,287.3527526855469,294.1856994628906,297.24444580078125,285.1056213378906,1.0,0.659811794757843,1.0,1.0,0.0,1.0,-3.701786994934082,3.701777458190918,9.534041964798234e-06,2.286772012710572,0.9020427465438844,0.9020427465438844,0.0,143.5238800048828,141.0,33921.53125,-0.0,3811.123046875,1.0,281.798828125,283.9987487792969,290.25372314453125,292.3530578613281,293.1499938964844,293.1499938964844,281.8500061035156,35911.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980675935745239,1.0,0.0,0.0,3.652866125106812,3.652890205383301,8.903501225177024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.80615234375,0.0,1535.698486328125,1895.4371337890625,0.0,3385.564697265625,0.9059112668037416,1.0,0.0,3.0,1.0,0.0
12071160,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.821434736251831,0.3270291090011596,0.2964585423469543,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9404473900794984,0.4881481826305389,0.4636934101581573,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9990000128746032,0.7031781077384949,0.4166231751441955,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8150048851966858,0.3188881576061249,0.3045036196708679,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.7191646695137024,0.216237872838974,0.9855453968048096,285.1458435058594,284.95001220703125,294.1724548339844,287.3438415527344,294.1728515625,297.2527770996094,285.14666748046875,1.0,0.6595439910888672,1.0,1.0,0.0,1.0,-3.701049327850342,3.7010397911071777,9.530241186439524e-06,2.286315679550171,0.9038687348365784,0.9038687348365784,0.0,143.08767700195312,144.0,33803.41796875,-0.0,3806.447265625,1.0,281.8419189453125,284.0483703613281,290.2674865722656,292.4005432128906,293.1499938964844,293.1499938964844,281.54998779296875,35816.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911840915679932,1.0,0.0,0.0,3.657204627990722,3.657228708267212,8.924662893150526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.0654296875,0.0,1539.8223876953125,1895.4371337890625,0.0,3321.279541015625,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
12071220,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8213719129562378,0.3266050815582275,0.2963852882385254,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9402127861976624,0.4874952435493469,0.4633897542953491,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7052329778671265,0.4166222512722015,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8150340914726257,0.3187074661254883,0.3045370876789093,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7192649841308594,0.2161834836006164,0.9859768152236938,284.9915466308594,284.95001220703125,294.1596069335937,287.3348693847656,294.1600036621094,297.25360107421875,284.9842834472656,1.0,0.6595950126647949,1.0,1.0,0.0,1.0,-3.701182365417481,3.701172828674317,9.531084288028069e-06,2.286466598510742,0.9026535153388976,0.9026535153388976,0.0,143.09495544433594,144.0,34484.7578125,-0.0,3806.837890625,1.0,281.59844970703125,283.8702087402344,290.356689453125,292.6230163574219,293.1499938964844,293.1499938964844,281.54998779296875,35893.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984127044677734,1.0,0.0,0.0,3.659374952316284,3.659399032592773,8.935257937991992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.63330078125,0.0,1542.8243408203125,1895.4371337890625,0.0,3388.78369140625,0.9072580933570862,1.0,0.0,3.0,1.0,0.0
