time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071280,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8196919560432434,0.3256551921367645,0.2957437634468078,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9379425644874572,0.4862968921661377,0.462495356798172,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.7062762975692749,0.4184476137161255,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8135820031166077,0.3181297779083252,0.3041742146015167,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.71805340051651,0.215813934803009,0.9850605130195618,284.937255859375,284.9540100097656,294.1467590332031,287.3258972167969,294.14715576171875,297.24627685546875,284.935791015625,1.0,0.6597515344619751,1.0,1.0,0.0,1.0,-3.699693441390991,3.699683904647827,9.523622793494724e-06,2.2856361865997314,0.9019209146499634,0.9019209146499634,0.0,143.7998809814453,147.0,34517.80859375,-0.0,3807.410888671875,1.0,281.5577697753906,283.8158264160156,290.3644714355469,292.606689453125,293.1499938964844,293.1499938964844,281.25,35971.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903641939163208,1.0,0.0,0.0,3.659159660339356,3.6591837406158447,8.934206334743067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5337.61572265625,0.0,1543.1668701171875,1895.4371337890625,0.0,3437.50830078125,0.9072927832603456,1.0,0.0,3.0,1.0,0.0
12071340,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8171566128730774,0.3243894875049591,0.2948459982872009,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9345549941062928,0.4847484230995178,0.4613038897514343,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.9990000128746032,0.7064590454101562,0.4213000237941742,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8112824559211731,0.3172802031040191,0.3035829961299896,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.7160542011260986,0.2152051627635955,0.9832085967063904,284.7670593261719,284.969970703125,294.1339111328125,287.31689453125,294.1343078613281,297.2338562011719,284.7594299316406,1.0,0.6599555015563965,1.0,1.0,0.0,1.0,-3.697163820266724,3.69715428352356,9.510808013146743e-06,2.2841618061065674,0.8987412452697754,0.8987412452697754,0.0,144.89901733398438,147.0,35197.25390625,-0.0,3807.76318359375,1.0,281.3009948730469,283.6220092773437,290.4014892578125,292.75146484375,293.1499938964844,293.1499938964844,281.25,36126.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145450592041016,1.0,0.0,0.0,3.6564109325408936,3.656435012817383,8.920789014155162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5168.52392578125,0.0,1541.2572021484375,1895.4371337890625,0.0,3538.734619140625,0.9067361950874328,1.0,0.0,3.0,1.0,0.0
12071400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.8136634230613708,0.3228702545166015,0.2936112880706787,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.9299664497375488,0.4829068779945373,0.45972540974617,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.9990000128746032,0.7058502435684204,0.4252111613750458,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.8080338835716248,0.3161898553371429,0.302699327468872,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.7131640315055847,0.2143660932779312,0.9801623225212096,284.7108459472656,284.9859619140625,294.1210021972656,287.3078918457031,294.12139892578125,297.217041015625,284.7093811035156,1.0,0.6601090431213379,1.0,1.0,0.0,1.0,-3.6929001808166495,3.6928906440734863,9.48909109865781e-06,2.2816176414489746,0.896134614944458,0.896134614944458,0.0,146.39266967773438,150.0,35203.8671875,-0.0,3806.09228515625,1.0,281.2582092285156,283.5664978027344,290.3695068359375,292.6780090332031,293.1499938964844,293.1499938964844,281.54998779296875,36258.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199336767196656,1.0,0.0,0.0,3.650444507598877,3.650468587875366,8.891699394553143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4816.84423828125,0.0,1535.5977783203125,1895.4371337890625,0.0,3588.54638671875,0.9055292010307312,1.0,0.0,3.0,1.0,0.0
12071460,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.810274600982666,0.321848452091217,0.2924859225749969,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.925530970096588,0.4815373122692108,0.4582280814647674,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.705543577671051,0.4290582835674286,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8047913908958435,0.3153907358646393,0.3018346428871155,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7102089524269104,0.2136837840080261,0.9769209623336792,284.85614013671875,285.0020446777344,294.1080322265625,287.2988586425781,294.1084289550781,297.20513916015625,284.86285400390625,1.0,0.6602594256401062,1.0,1.0,0.0,1.0,-3.688554763793945,3.688545227050781,9.466861229157075e-06,2.2789714336395264,0.8964030146598816,0.8964030146598816,0.0,147.86932373046875,150.0,34419.71875,-0.0,3804.110107421875,1.0,281.5013122558594,283.7386779785156,290.2660522460937,292.4332580566406,293.1499938964844,293.1499938964844,281.54998779296875,36214.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117972254753112,1.0,0.0,0.0,3.646031856536865,3.646055698394776,8.870215992828889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4930.74560546875,0.0,1530.3602294921875,1895.4371337890625,0.0,3513.275146484375,0.9045752286911012,1.0,0.0,3.0,1.0,0.0
12071520,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8079614639282227,0.3212887644767761,0.291879266500473,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.922426164150238,0.480651706457138,0.4572731256484985,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7057355642318726,0.431878000497818,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8025271892547607,0.314935564994812,0.3013272285461426,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7080467939376831,0.2132417559623718,0.9747386574745178,284.9026184082031,285.0181579589844,294.09503173828125,287.289794921875,294.0954284667969,297.19903564453125,284.9035339355469,1.0,0.6605464220046997,1.0,1.0,0.0,1.0,-3.686389207839966,3.686379909515381,9.45582360145636e-06,2.277665853500366,0.8959835767745972,0.8959835767745972,0.0,148.9930419921875,153.0,34284.58984375,-0.0,3805.56884765625,1.0,281.5421447753906,283.7882385253906,290.2417907714844,292.4271240234375,293.1499938964844,293.1499938964844,281.8500061035156,36170.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057166576385498,1.0,0.0,0.0,3.643412113189697,3.643435955047608,8.857473403622862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4689.97998046875,0.0,1527.1285400390625,1895.4371337890625,0.0,3456.81103515625,0.9039272665977478,1.0,0.0,3.0,1.0,0.0
12071580,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8060703277587891,0.3209884464740753,0.2914864718914032,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9198778867721558,0.4800591766834259,0.4565713107585907,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.7063148021697998,0.434304416179657,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8006999492645264,0.3147024810314178,0.3010108172893524,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7062681913375854,0.2129688858985901,0.9732198119163512,285.0650329589844,285.0343933105469,294.0819396972656,287.2807006835937,294.08233642578125,297.1962280273437,285.0722045898437,1.0,0.6609684824943542,1.0,1.0,0.0,1.0,-3.685619831085205,3.685610294342041,9.451982805330772e-06,2.2772369384765625,0.8976137638092041,0.8976137638092041,0.0,150.00146484375,153.0,33506.765625,-0.0,3809.92431640625,1.0,281.798583984375,283.9772644042969,290.18609619140625,292.2593688964844,293.1499938964844,293.1499938964844,281.8500061035156,36064.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938119411468506,1.0,0.0,0.0,3.642343044281006,3.642367124557495,8.852276778270607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.69677734375,0.0,1525.1456298828125,1895.4371337890625,0.0,3345.837646484375,0.9036593437194824,1.0,0.0,3.0,1.0,0.0
12071640,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8047945499420166,0.3208949267864227,0.2913913428783417,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.918071985244751,0.4797099530696869,0.4562136828899383,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.7072458267211914,0.4361813068389892,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.7994619011878967,0.314665675163269,0.300950288772583,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.7050473093986511,0.2128623723983764,0.972632884979248,285.11474609375,285.0507202148437,294.0687561035156,287.2715759277344,294.0691833496094,297.1965637207031,285.1157531738281,1.0,0.6615749597549438,1.0,1.0,0.0,1.0,-3.6867752075195312,3.686765670776367,9.45803549257107e-06,2.278005838394165,0.8984246253967285,0.8984246253967285,0.0,150.8411865234375,156.0,33396.66796875,-0.0,3818.21923828125,1.0,281.8417053222656,284.0294189453125,290.1990051269531,292.30670166015625,293.1499938964844,293.1499938964844,282.1499938964844,35985.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872595429420471,1.0,0.0,0.0,3.643435478210449,3.6434595584869385,8.857588227328961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4606.69287109375,0.0,1525.77197265625,1895.4371337890625,0.0,3284.56982421875,0.9038119912147522,1.0,0.0,3.0,1.0,0.0
12071700,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8035343885421753,0.320902556180954,0.2913343012332916,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.916308045387268,0.4794874489307403,0.4559266865253448,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.9990000128746032,0.7083823084831238,0.438098132610321,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7982724905014038,0.3147343397140503,0.3009636402130127,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.7039022445678711,0.2128521502017974,0.9724132418632508,285.2776184082031,285.06719970703125,294.05548095703125,287.262451171875,294.055908203125,297.1981201171875,285.2847900390625,1.0,0.6623244881629944,1.0,1.0,0.0,1.0,-3.688816785812378,3.688807249069214,9.468671123613603e-06,2.2793357372283936,0.9012566804885864,0.9012566804885864,0.0,151.72996520996094,156.0,32643.154296875,-0.0,3829.135986328125,1.0,282.0985717773437,284.2182922363281,290.16455078125,292.1722717285156,293.1499938964844,293.1499938964844,282.1499938964844,35856.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762049674987793,1.0,0.0,0.0,3.646402597427368,3.6464266777038574,8.87202077137772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4748.1708984375,0.0,1528.100341796875,1895.4371337890625,0.0,3181.00537109375,0.904427707195282,1.0,0.0,3.0,1.0,0.0
12071760,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.8026206493377686,0.3210244476795196,0.2914677560329437,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.9149373173713684,0.4794023036956787,0.455860823392868,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.9990000128746032,0.7097088694572449,0.4397579729557037,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.7974010705947876,0.3149169981479645,0.3011437356472015,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.7030745148658752,0.2129485160112381,0.9728490710258484,285.3271484375,285.0837707519531,294.0421142578125,287.2532653808594,294.0425109863281,297.20135498046875,285.328125,1.0,0.6632471680641174,1.0,1.0,0.0,1.0,-3.692326545715332,3.692317008972168,9.486866474617273e-06,2.281578302383423,0.9032580256462096,0.9032580256462096,0.0,152.557861328125,159.0,32554.474609375,-0.0,3843.51171875,1.0,282.141845703125,284.2696533203125,290.18853759765625,292.2380065917969,293.1499938964844,293.1499938964844,281.8500061035156,35763.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710682392120361,1.0,0.0,0.0,3.651736497879028,3.6517605781555176,8.897994803191978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5087.40380859375,0.0,1533.330810546875,1895.4371337890625,0.0,3132.8310546875,0.9055179953575134,1.0,0.0,3.0,1.0,0.0
12071820,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8011444807052612,0.3205510377883911,0.2913990020751953,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9129640460014344,0.4787358045578003,0.4556025564670563,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.9990000128746032,0.7101503610610962,0.4420233070850372,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.7960582375526428,0.3147125840187073,0.3012121617794037,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.7018449902534485,0.2127874344587326,0.9730296730995178,285.17449951171875,285.1005249023437,294.0285949707031,287.2440795898437,294.0290222167969,297.1975402832031,285.16729736328125,1.0,0.6642478108406067,1.0,1.0,0.0,1.0,-3.6956069469451904,3.6955974102020255,9.504035915597342e-06,2.2837376594543457,0.9021084904670716,0.9021084904670716,0.0,153.6465606689453,159.0,33255.55078125,-0.0,3858.952880859375,1.0,281.8985595703125,284.0927429199219,290.283203125,292.4700622558594,293.1499938964844,293.1499938964844,281.8500061035156,35848.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803495168685913,1.0,0.0,0.0,3.6547114849090576,3.654735565185547,8.912498969948501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4961.80810546875,0.0,1537.281005859375,1895.4371337890625,0.0,3219.856201171875,0.9061801433563232,1.0,0.0,3.0,1.0,0.0
12071880,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7982525825500488,0.3195273280143738,0.2907348871231079,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.9094953536987304,0.4774918258190155,0.454714298248291,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9990000128746032,0.7095538973808289,0.4456914663314819,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7934714555740356,0.314079076051712,0.3008456528186798,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.6994726657867432,0.2122994512319564,0.9717686176300048,285.1210327148437,285.1174621582031,294.01495361328125,287.2348327636719,294.015380859375,297.18603515625,285.11962890625,1.0,0.6651492118835449,1.0,1.0,0.0,1.0,-3.696331739425659,3.696322202682495,9.508096809440758e-06,2.284330129623413,0.901381015777588,0.901381015777588,0.0,155.272705078125,162.0,33303.33984375,-0.0,3871.113037109375,1.0,281.8577880859375,284.0389404296875,290.2911071777344,292.4579772949219,293.1499938964844,293.1499938964844,281.54998779296875,35937.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874052166938782,1.0,0.0,0.0,3.655043363571167,3.655067205429077,8.914117302083469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.99609375,0.0,1538.3204345703125,1895.4371337890625,0.0,3285.933349609375,0.9063457250595092,1.0,0.0,3.0,1.0,0.0
12071940,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7947129607200623,0.3181704878807068,0.2897897064685821,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9054315090179444,0.4758749902248382,0.4534967839717865,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.7080814242362976,0.4500324726104736,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7902697920799255,0.3131486773490906,0.300218254327774,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6964935064315796,0.2115660309791565,0.9695063829421996,284.951416015625,285.1345520019531,294.00115966796875,287.2255859375,294.0015869140625,297.1699523925781,284.9437866210937,1.0,0.6659255027770996,1.0,1.0,0.0,1.0,-3.695251941680908,3.695242404937744,9.502853572485035e-06,2.28379774093628,0.8983280658721924,0.8983280658721924,0.0,157.15150451660156,162.0,33991.796875,-0.0,3880.138916015625,1.0,281.6011047363281,283.8454895019531,290.3264465332031,292.6025085449219,293.1499938964844,293.1499938964844,281.54998779296875,36094.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998762965202332,1.0,0.0,0.0,3.6528613567352295,3.652885437011719,8.903477919375291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5046.40380859375,0.0,1537.059814453125,1895.4371337890625,0.0,3402.430908203125,0.9059197306632996,1.0,0.0,3.0,1.0,0.0
12072000,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.790442168712616,0.3165460228919983,0.2884912192821502,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9007954001426696,0.4739480018615722,0.4518713355064392,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.705808699131012,0.4551049172878265,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.786389946937561,0.3119599521160126,0.2992751598358154,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6928325295448303,0.2106014341115951,0.96601802110672,284.8951721191406,285.15185546875,293.9872131347656,287.2162780761719,293.9876403808594,297.1501159667969,284.8937072753906,1.0,0.6665071249008179,1.0,1.0,0.0,1.0,-3.691808462142944,3.69179892539978,9.48544948187191e-06,2.281799793243408,0.8958312273025513,0.8958312273025513,0.0,159.3004150390625,150.0,34004.03515625,-0.0,3884.6640625,1.0,281.5582275390625,283.78985595703125,290.2907409667969,292.5270080566406,293.1499938964844,293.1499938964844,281.8500061035156,36228.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063916206359864,1.0,0.0,0.0,3.647452354431152,3.6474764347076416,8.877129857864929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4704.67138671875,0.0,1532.0419921875,1895.4371337890625,0.0,3463.086669921875,0.9048385620117188,1.0,0.0,3.0,1.0,0.0
12072060,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7885927557945251,0.315394252538681,0.287219226360321,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8989285826683044,0.472459465265274,0.450235515832901,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9990000128746032,0.7041427493095398,0.4562030732631683,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7848286032676697,0.3110323846340179,0.2982609868049621,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6912052035331726,0.2097785919904709,0.9619771242141724,285.0378112792969,285.1693725585937,293.9730834960937,287.2069396972656,293.9735107421875,297.1358947753906,285.0441589355469,1.0,0.6648577451705933,1.0,1.0,0.0,1.0,-3.681515455245972,3.681505918502808,9.433133527636528e-06,2.2756569385528564,0.8961570858955383,0.8961570858955383,0.0,159.47962951660156,150.0,33182.28125,-0.0,3858.85107421875,1.0,281.80126953125,283.95947265625,290.1814880371094,292.2771911621094,293.1499938964844,293.1499938964844,281.8500061035156,36187.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987241387367249,1.0,0.0,0.0,3.643539905548096,3.643563747406006,8.858094702191011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4810.6142578125,0.0,1527.3907470703125,1895.4371337890625,0.0,3391.6884765625,0.9039974808692932,1.0,0.0,3.0,1.0,0.0
12072120,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7892388105392456,0.3147092461585998,0.2864130735397339,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8997358083724976,0.4714392125606537,0.4490723311901092,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.7036919593811035,0.4538376033306122,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7855704426765442,0.3104285299777984,0.2975345253944397,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6916531920433044,0.2091906666755676,0.958731174468994,285.0786437988281,285.1871337890625,293.9587707519531,287.19757080078125,293.9591979980469,297.1297912597656,285.0790405273437,1.0,0.6623159050941467,1.0,1.0,0.0,1.0,-3.6690549850463854,3.6690456867218018,9.369568942929618e-06,2.2680344581604004,0.8957132697105408,0.8957132697105408,0.0,158.03939819335938,138.0,32975.79296875,-0.0,3817.4091796875,1.0,281.8421325683594,284.0043640136719,290.1517639160156,292.2622375488281,293.1499938964844,293.1499938964844,282.1499938964844,36150.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925988674163818,1.0,0.0,0.0,3.641258955001831,3.641282796859741,8.847007961776399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4572.11181640625,0.0,1524.5919189453125,1895.4371337890625,0.0,3334.503173828125,0.9034292697906494,1.0,0.0,3.0,1.0,0.0
12072180,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.791406512260437,0.3142983615398407,0.2858018577098846,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9022176861763,0.4707083106040954,0.4481240212917328,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.9990000128746032,0.7043625116348267,0.449263334274292,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.7877734303474426,0.3100338280200958,0.2969529926776886,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.6934475898742676,0.2087747156620025,0.955997884273529,285.2336120605469,285.20513916015625,293.9442443847656,287.1881408691406,293.9447021484375,297.1295166015625,285.2402038574219,1.0,0.6590409278869629,1.0,1.0,0.0,1.0,-3.65488862991333,3.654879331588745,9.29750513023464e-06,2.259343147277832,0.8972373604774475,0.8972373604774475,0.0,155.5771026611328,138.0,32107.849609375,-0.0,3765.460693359375,1.0,282.0985412597656,284.1874084472656,290.0899963378906,292.0843200683594,293.1499938964844,293.1499938964844,282.1499938964844,36054.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880054771900177,1.0,0.0,0.0,3.6403212547302246,3.640345335006714,8.842452530188893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4697.97998046875,0.0,1522.8310546875,1895.4371337890625,0.0,3217.09375,0.9031969308853148,1.0,0.0,3.0,1.0,0.0
12072240,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.7951538562774658,0.314113587141037,0.2854780852794647,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.90649151802063,0.4702240228652954,0.4474928677082062,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.9990000128746032,0.7061145305633545,0.4426209628582001,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.7914774417877197,0.3098266422748565,0.2965908050537109,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.6966367959976196,0.2085313200950622,0.9540915489196776,285.2747802734375,285.223388671875,293.92950439453125,287.1786804199219,293.92999267578125,297.1351013183594,285.2750549316406,1.0,0.6552373170852661,1.0,1.0,0.0,1.0,-3.640102863311768,3.640093564987183,9.222549124388024e-06,2.2502546310424805,0.8978604078292847,0.8978604078292847,0.0,152.21774291992188,141.0,31888.23828125,-0.0,3706.73388671875,1.0,282.14166259765625,284.2326354980469,290.0981750488281,292.1202697753906,293.1499938964844,293.1499938964844,282.45001220703125,35987.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724754452705383,1.0,0.0,0.0,3.641308546066284,3.6413323879241934,8.847248977872368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4477.78955078125,0.0,1523.4298095703125,1895.4371337890625,0.0,3146.030029296875,0.9033337235450744,1.0,0.0,3.0,1.0,0.0
12072300,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.797519326210022,0.3140538036823272,0.2852533757686615,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.9092313051223756,0.4698825478553772,0.4469848573207855,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.9990000128746032,0.7085081338882446,0.4384613335132599,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7938199639320374,0.3097310662269592,0.2963440418243408,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.6986455321311951,0.2084064483642578,0.9528202414512634,285.43023681640625,285.241943359375,293.91455078125,287.1691589355469,293.9150390625,297.1443176269531,285.4371337890625,1.0,0.653112530708313,1.0,1.0,0.0,1.0,-3.6304733753204346,3.6304643154144287,9.173585567623377e-06,2.2441983222961426,0.9004462957382202,0.9004462957382202,0.0,150.11878967285156,141.0,31055.51953125,-0.0,3669.300537109375,1.0,282.39849853515625,284.41607666015625,290.0589294433594,291.97540283203125,293.1499938964844,293.1499938964844,282.45001220703125,35871.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599612712860107,1.0,0.0,0.0,3.643910646438599,3.643934488296509,8.859897775437275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4607.58740234375,0.0,1525.4462890625,1895.4371337890625,0.0,3028.641845703125,0.9038772583007812,1.0,0.0,3.0,1.0,0.0
12072360,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.7994661927223206,0.3141224682331085,0.2852569222450256,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.9114345908164978,0.4696916937828064,0.4467337429523468,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.9990000128746032,0.7110697031021118,0.4353614151477813,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.7957070469856262,0.309753268957138,0.2962912917137146,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7002946138381958,0.2084031254053115,0.952396035194397,285.47479248046875,285.26080322265625,293.8993530273437,287.1596069335937,293.8998413085937,297.1553649902344,285.47540283203125,1.0,0.6516321897506714,1.0,1.0,0.0,1.0,-3.624736070632935,3.6247267723083496,9.144639989244752e-06,2.240663528442383,0.9021795988082886,0.9021795988082886,0.0,148.61488342285156,144.0,30901.0859375,-0.0,3645.51220703125,1.0,282.4418334960937,284.46356201171875,290.0806579589844,292.0329895019531,293.1499938964844,293.1499938964844,282.1499938964844,35788.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532853126525879,1.0,0.0,0.0,3.648709297180176,3.648733139038086,8.883248483471107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4930.01611328125,0.0,1530.15283203125,1895.4371337890625,0.0,2966.05078125,0.904854953289032,1.0,0.0,3.0,1.0,0.0
12072420,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.8003442883491516,0.3136100172996521,0.2850841581821441,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.9124169945716858,0.468937486410141,0.4463186264038086,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169860839844,0.9990000128746032,0.7126491069793701,0.4337069392204284,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7966141700744629,0.3093982636928558,0.2961467802524566,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.7010979056358337,0.2081595957279205,0.9518532156944276,285.3174743652344,285.2799377441406,293.8839111328125,287.1500244140625,293.8843994140625,297.1592712402344,285.30975341796875,1.0,0.6506474018096924,1.0,1.0,0.0,1.0,-3.620344400405884,3.620335340499878,9.12267296371283e-06,2.238027572631836,0.9007179141044617,0.9007179141044617,0.0,147.77891540527344,144.0,31535.11328125,-0.0,3629.294921875,1.0,282.1986389160156,284.2829284667969,290.1771850585937,292.260498046875,293.1499938964844,293.1499938964844,282.1499938964844,35884.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614650964736938,1.0,0.0,0.0,3.650946855545044,3.650970697402954,8.894147072169289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4806.5419921875,0.0,1533.359375,1895.4371337890625,0.0,3042.74658203125,0.9053592085838318,1.0,0.0,3.0,1.0,0.0
12072480,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.799338161945343,0.3125514090061188,0.2843357026576996,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.911281943321228,0.4676159918308258,0.4452989995479584,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9990000128746032,0.713094174861908,0.4341580867767334,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.7958152294158936,0.3086259365081787,0.2955893576145172,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.700355589389801,0.2076037675142288,0.9499970078468324,285.2596435546875,285.2994384765625,293.8681945800781,287.1403503417969,293.86871337890625,297.1546936035156,285.2579345703125,1.0,0.6499133110046387,1.0,1.0,0.0,1.0,-3.6147444248199454,3.614735126495361,9.094695087696891e-06,2.2346649169921875,0.8996312022209167,0.8996312022209167,0.0,147.8035888671875,147.0,31530.6953125,-0.0,3615.400634765625,1.0,282.1578369140625,284.2260437011719,290.1870422363281,292.2468566894531,293.1499938964844,293.1499938964844,282.45001220703125,35985.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676857352256775,1.0,0.0,0.0,3.650308132171631,3.650331974029541,8.891035463420849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4497.92822265625,0.0,1533.404541015625,1895.4371337890625,0.0,3101.10107421875,0.9053163528442384,1.0,0.0,3.0,1.0,0.0
12072540,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.797677755355835,0.3117922246456146,0.2834921777248382,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.9093679785728456,0.4665582180023193,0.4441494345664978,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9990000128746032,0.7135310173034668,0.4355019629001617,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.7943463325500488,0.3079962432384491,0.2949128448963165,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.6989700794219971,0.2071132510900497,0.9476289749145508,285.402099609375,285.3192443847656,293.85223388671875,287.13067626953125,293.85272216796875,297.1513061523437,285.4088134765625,1.0,0.6493871212005615,1.0,1.0,0.0,1.0,-3.60918927192688,3.609180212020874,9.066877282748464e-06,2.231281280517578,0.9013571739196776,0.9013571739196776,0.0,148.20840454101562,147.0,30750.7578125,-0.0,3604.0078125,1.0,282.4013061523437,284.39556884765625,290.0997314453125,292.0337829589844,293.1499938964844,293.1499938964844,282.45001220703125,35924.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607332706451416,1.0,0.0,0.0,3.65143609046936,3.6514601707458496,8.8965316535905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4603.84130859375,0.0,1534.2037353515625,1895.4371337890625,0.0,3035.882568359375,0.9055855870246888,1.0,0.0,3.0,1.0,0.0
12072600,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.7965788245201111,0.3113899230957031,0.2830427587032318,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.9079943895339966,0.4658564329147339,0.4433948993682861,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.9990000128746032,0.7141976952552795,0.4365618824958801,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.7932888865470886,0.3076068162918091,0.2944856286048889,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.6979383826255798,0.2067849934101104,0.9459893703460692,285.4456481933594,285.33941650390625,293.8359375,287.12091064453125,293.8364562988281,297.151123046875,285.44635009765625,1.0,0.6491467952728271,1.0,1.0,0.0,1.0,-3.605860710144043,3.605851650238037,9.050257176568266e-06,2.229266166687012,0.9023473858833312,0.9023473858833312,0.0,148.5614776611328,150.0,30612.67578125,-0.0,3597.879150390625,1.0,282.4421691894531,284.4418029785156,290.081298828125,292.0393981933594,293.1499938964844,293.1499938964844,282.1499938964844,35871.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558677434921265,1.0,0.0,0.0,3.65446400642395,3.65448808670044,8.911292184166086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.923828125,0.0,1537.1796875,1895.4371337890625,0.0,2990.256591796875,0.90619295835495,1.0,0.0,3.0,1.0,0.0
12072660,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7951458692550659,0.3105586469173431,0.2825691998004913,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.9062560200691224,0.4647412896156311,0.4426250755786896,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.9990000128746032,0.7140660881996155,0.4381237030029297,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.7919197082519531,0.3069423139095306,0.2940555512905121,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.6966257095336914,0.2062656283378601,0.944355309009552,285.2892761230469,285.3599853515625,293.8193664550781,287.111083984375,293.81988525390625,297.14569091796875,285.2816162109375,1.0,0.6491075754165649,1.0,1.0,0.0,1.0,-3.603236198425293,3.603227138519287,9.03731142898323e-06,2.22774338722229,0.9001597762107849,0.9001597762107849,0.0,149.1555633544922,150.0,31251.607421875,-0.0,3594.99072265625,1.0,282.1985778808594,284.2620544433594,290.1512145996094,292.23162841796875,293.1499938964844,293.1499938964844,282.1499938964844,35988.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639084100723267,1.0,0.0,0.0,3.654622793197632,3.654646635055542,8.912065823096782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4782.5615234375,0.0,1538.2325439453125,1895.4371337890625,0.0,3065.665771484375,0.9062480926513672,1.0,0.0,3.0,1.0,0.0
12072720,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.7924239635467529,0.309272289276123,0.2816176116466522,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.9032341241836548,0.4631567597389221,0.4413556456565857,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.9990000128746032,0.7129937410354614,0.4410318732261657,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.7894123196601868,0.3059353828430176,0.2932842969894409,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.6942566633224487,0.2054782211780548,0.94156152009964,285.23272705078125,285.3809509277344,293.8024597167969,287.1012268066406,293.8030090332031,297.1339416503906,285.2311096191406,1.0,0.6490923762321472,1.0,1.0,0.0,1.0,-3.598907947540283,3.5988991260528564,9.015870091388932e-06,2.225181818008423,0.8983482122421265,0.8983482122421265,0.0,150.28182983398438,153.0,31248.806640625,-0.0,3591.134765625,1.0,282.1578063964844,284.2066650390625,290.14630126953125,292.1966247558594,293.1499938964844,293.1499938964844,282.45001220703125,36106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691567182540894,1.0,0.0,0.0,3.651624917984009,3.651648998260498,8.897451380107668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4471.81396484375,0.0,1535.77197265625,1895.4371337890625,0.0,3114.89990234375,0.9056903123855592,1.0,0.0,3.0,1.0,0.0
12072780,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.7894859313964844,0.3083333969116211,0.2806236743927002,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.90003502368927,0.4618926048278808,0.4400191605091095,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.9990000128746032,0.7120998501777649,0.4442583322525024,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7866672277450562,0.3051205277442932,0.2924432754516601,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.6916256546974182,0.2047909945249557,0.9383901357650756,285.3764953613281,285.4022827148437,293.7852478027344,287.09130859375,293.7857971191406,297.125,285.38330078125,1.0,0.6491081118583679,1.0,1.0,0.0,1.0,-3.5942137241363525,3.594204902648926,8.992503353510983e-06,2.222341060638428,0.8993472456932068,0.8993472456932068,0.0,151.54129028320312,153.0,30469.951171875,-0.0,3587.2001953125,1.0,282.4013061523437,284.377685546875,290.05224609375,291.9725646972656,293.1499938964844,293.1499938964844,282.45001220703125,36056.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610172271728516,1.0,0.0,0.0,3.65020489692688,3.650228977203369,8.890532399163931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4575.326171875,0.0,1533.8212890625,1895.4371337890625,0.0,3038.545654296875,0.9053992629051208,1.0,0.0,3.0,1.0,0.0
12072840,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.7874022126197815,0.3077827095985412,0.2800514996051788,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8976479768753052,0.4610207974910736,0.4391132593154907,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.9990000128746032,0.7116000056266785,0.4467828571796417,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.784626841545105,0.3045789897441864,0.2918828129768371,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4204406738281,0.6896171569824219,0.2042933702468872,0.9360515475273132,285.4211730957031,285.424072265625,293.7677001953125,287.081298828125,293.76824951171875,297.1203918457031,285.42193603515625,1.0,0.6492711305618286,1.0,1.0,0.0,1.0,-3.5914182662963867,3.591409206390381,8.978629921330139e-06,2.2206616401672363,0.8996055126190186,0.8996055126190186,0.0,152.56080627441406,156.0,30329.080078125,-0.0,3586.515625,1.0,282.4421691894531,284.4252014160156,290.03179931640625,291.9735412597656,293.1499938964844,293.1499938964844,282.75,36012.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550415635108948,1.0,0.0,0.0,3.650559425354004,3.650583505630493,8.892259870663111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4357.23095703125,0.0,1533.8829345703125,1895.4371337890625,0.0,2982.51171875,0.9054147005081176,1.0,0.0,3.0,1.0,0.0
12072900,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789489746094,0.7856196165084839,0.3074504137039184,0.2796490490436554,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.8955507874488831,0.4603859484195709,0.4383984506130218,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.9990000128746032,0.711388885974884,0.4491023123264313,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788879394531,0.7828527688980103,0.3042111396789551,0.2914623916149139,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.6878595352172852,0.2039257586002349,0.9341976642608644,285.5816955566406,285.4462890625,293.7497863769531,287.0712585449219,293.7503356933594,297.1181030273437,285.5889587402344,1.0,0.6495692729949951,1.0,1.0,0.0,1.0,-3.5897958278656006,3.589787006378174,8.97064819582738e-06,2.2197155952453613,0.9018538594245912,0.9018538594245912,0.0,153.53253173828125,156.0,29549.89453125,-0.0,3588.449951171875,1.0,282.6988220214844,284.6128234863281,289.9730834960937,291.80682373046875,293.1499938964844,293.1499938964844,282.75,35910.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427103161811829,1.0,0.0,0.0,3.6523454189300537,3.652369499206543,8.9009625980907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4480.2939453125,0.0,1535.1072998046875,1895.4371337890625,0.0,2867.048095703125,0.9057871699333192,1.0,0.0,3.0,1.0,0.0
12072960,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.7843514680862427,0.307304710149765,0.2795152962207794,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8939567804336548,0.4599619507789612,0.4379845857620239,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.9990000128746032,0.7114651203155518,0.4510112702846527,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.7815338373184204,0.3040072023868561,0.2912597358226776,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.6865378618240356,0.2036936432123184,0.9331191778182985,285.6294250488281,285.46893310546875,293.73150634765625,287.0611267089844,293.7320861816406,297.11834716796875,285.6302795410156,1.0,0.6500437259674072,1.0,1.0,0.0,1.0,-3.5899057388305664,3.58989691734314,8.971329407359008e-06,2.2198429107666016,0.903224766254425,0.903224766254425,0.0,154.38096618652344,144.0,29427.005859375,-0.0,3593.927978515625,1.0,282.7419128417969,284.66290283203125,289.9844055175781,291.8514404296875,293.1499938964844,293.1499938964844,282.45001220703125,35838.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357054591178894,1.0,0.0,0.0,3.656138420104981,3.65616226196289,8.919459446588007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4791.48291015625,0.0,1538.7978515625,1895.4371337890625,0.0,2801.618896484375,0.9065489172935486,1.0,0.0,3.0,1.0,0.0
12073020,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.784801721572876,0.3066126704216003,0.2791718244552612,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725646972656,0.8944205641746521,0.4590106904506683,0.4373733103275299,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712829589844,0.9990000128746032,0.7109323740005493,0.4497022330760956,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.7819986939430237,0.3034531772136688,0.2909205555915832,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.686849057674408,0.2032299786806106,0.9315944910049438,285.471923828125,285.4920959472656,293.7128295898437,287.05096435546875,293.71343994140625,297.114013671875,285.4638977050781,1.0,0.6484905481338501,1.0,1.0,0.0,1.0,-3.5837388038635254,3.5837297439575195,8.94111508387141e-06,2.21628999710083,0.9013407230377196,0.9013407230377196,0.0,153.62783813476562,144.0,30041.60546875,-0.0,3573.99462890625,1.0,282.4984741210937,284.4818115234375,290.0780639648437,292.07257080078125,293.1499938964844,293.1499938964844,282.45001220703125,35944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437248468399048,1.0,0.0,0.0,3.657198905944824,3.6572229862213135,8.924634471441095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4670.900390625,0.0,1540.7789306640625,1895.4371337890625,0.0,2876.53564453125,0.9067963361740112,1.0,0.0,3.0,1.0,0.0
12073080,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.7853057980537415,0.3053942918777466,0.2782267332077026,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.8951656222343445,0.4575131833553314,0.4361315369606018,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.9990000128746032,0.7100353837013245,0.4473398327827453,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.7826867699623108,0.3025038838386535,0.2901383936405182,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.687341570854187,0.2024738490581512,0.9285663962364196,285.41070556640625,285.5157165527344,293.6937866210937,287.0406799316406,293.69439697265625,297.1058959960937,285.4086303710937,1.0,0.6459159851074219,1.0,1.0,0.0,1.0,-3.571209669113159,3.5712008476257324,8.879036613507196e-06,2.208690643310547,0.8997451663017273,0.8997451663017273,0.0,152.21530151367188,147.0,29983.42578125,-0.0,3534.447265625,1.0,282.4577941894531,284.4225158691406,290.0860595703125,292.054443359375,293.1499938964844,293.1499938964844,282.1499938964844,36059.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497570753097534,1.0,0.0,0.0,3.655118227005005,3.655142307281494,8.914482805266744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4895.31298828125,0.0,1539.31298828125,1895.4371337890625,0.0,2932.995361328125,0.9064391851425172,1.0,0.0,3.0,1.0,0.0
