time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073140,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.7840092778205872,0.3038769364356994,0.2770536839962005,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.893913984298706,0.4556795954704284,0.4346208870410919,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.9990000128746032,0.7087699770927429,0.4476099610328674,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7816246151924133,0.3012990057468414,0.2891615331172943,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.6862168312072754,0.2015190422534942,0.9248669743537904,285.2340393066406,285.5398254394531,293.6743469238281,287.0303649902344,293.6749572753906,297.0960998535156,285.2255859375,1.0,0.6445645093917847,1.0,1.0,0.0,1.0,-3.560553312301636,3.560544490814209,8.82605672813952e-06,2.202068328857422,0.8957349061965942,0.8957349061965942,0.0,152.0089874267578,147.0,30572.05078125,-0.0,3507.084716796875,1.0,282.2011108398437,284.223876953125,290.1236572265625,292.1932067871094,293.1499938964844,293.1499938964844,282.1499938964844,36241.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616328835487366,1.0,0.0,0.0,3.650035381317138,3.650059223175049,8.889706464287883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4738.107421875,0.0,1535.0162353515625,1895.4371337890625,0.0,3044.320068359375,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12073200,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7814279794692993,0.3021120727062225,0.2755701243877411,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.8912795186042786,0.4535590410232544,0.4327496588230133,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.9990000128746032,0.7067540287971497,0.449531078338623,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7793387770652771,0.2998627722263336,0.2879189848899841,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.683940052986145,0.2003684639930725,0.9202107191085817,285.17218017578125,285.564453125,293.6544494628906,287.0199584960937,293.65509033203125,297.08355712890625,285.1702880859375,1.0,0.6433454751968384,1.0,1.0,0.0,1.0,-3.5495381355285645,3.5495293140411377,8.771675311436411e-06,2.195321083068848,0.8922032117843628,0.8922032117843628,0.0,152.52377319335938,135.0,30511.35546875,-0.0,3483.357666015625,1.0,282.15826416015625,284.164794921875,290.0874328613281,292.1136169433594,293.1499938964844,293.1499938964844,282.45001220703125,36402.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675063848495483,1.0,0.0,0.0,3.641203403472901,3.6412274837493896,8.84673795553681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4418.0927734375,0.0,1526.406494140625,1895.4371337890625,0.0,3099.41845703125,0.9035558700561525,1.0,0.0,3.0,1.0,0.0
12073260,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.7809008955955505,0.3008148372173309,0.2741288244724273,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.8909589052200317,0.4518718123435974,0.4308862388134002,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.9990000128746032,0.7053112387657166,0.4480650722980499,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.7790150046348572,0.2986916303634643,0.2866300940513611,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.6833941340446472,0.1993698477745056,0.9151546955108644,285.3115234375,285.5896301269531,293.6341552734375,287.00946044921875,293.63482666015625,297.0751953125,285.3180236816406,1.0,0.6401790976524353,1.0,1.0,0.0,1.0,-3.532870292663574,3.5328617095947266,8.689844435139094e-06,2.185173749923706,0.8914383053779602,0.8914383053779602,0.0,151.3845977783203,135.0,29650.10546875,-0.0,3436.115478515625,1.0,282.40106201171875,284.3330078125,289.97198486328125,291.8575439453125,293.1499938964844,293.1499938964844,282.45001220703125,36383.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584064245223999,1.0,0.0,0.0,3.633471965789795,3.633496046066284,8.809209930404904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4508.62158203125,0.0,1517.7108154296875,1895.4371337890625,0.0,3014.060302734375,0.9018797278404236,1.0,0.0,3.0,1.0,0.0
12073320,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.782616913318634,0.2999917268753052,0.2731597423553467,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.8930249810218811,0.4506559669971466,0.4295000433921814,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.9990000128746032,0.705075740814209,0.4436196088790893,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.7807445526123047,0.2978473305702209,0.2856391072273254,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.6847014427185059,0.1986064463853836,0.9109511971473694,285.35089111328125,285.6153564453125,293.6134338378906,286.9989013671875,293.6141052246094,297.07244873046875,285.3511047363281,1.0,0.6363381147384644,1.0,1.0,0.0,1.0,-3.514878988265991,3.514870405197144,8.60163891047705e-06,2.1740801334381104,0.8898598551750183,0.8898598551750183,0.0,148.9041748046875,138.0,29396.916015625,-0.0,3378.085205078125,1.0,282.4421691894531,284.377197265625,289.93798828125,291.8343505859375,293.1499938964844,293.1499938964844,282.75,36365.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85060054063797,1.0,0.0,0.0,3.627074718475342,3.627098798751831,8.778217193139426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4286.28857421875,0.0,1510.5299072265625,1895.4371337890625,0.0,2940.895751953125,0.9004045724868774,1.0,0.0,3.0,1.0,0.0
12073380,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7835015058517456,0.2994570434093475,0.2724674940109253,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8940393924713135,0.4497441947460174,0.4284119606018066,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.9990000128746032,0.7057309746742249,0.4410353004932403,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7815869450569153,0.2972258329391479,0.2848739624023437,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.6852335333824158,0.1980222314596176,0.9076218008995056,285.5060119628906,285.6416320800781,293.5922241210937,286.9882507324219,293.5929260253906,297.0733947753906,285.51324462890625,1.0,0.6340680122375488,1.0,1.0,0.0,1.0,-3.5021684169769287,3.502159833908081,8.539276677765884e-06,2.166097402572632,0.8902015686035156,0.8902015686035156,0.0,147.3984832763672,138.0,28540.40625,-0.0,3338.913818359375,1.0,282.6981201171875,284.561767578125,289.8712158203125,291.6511535644531,293.1499938964844,293.1499938964844,282.75,36284.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359799385070801,1.0,0.0,0.0,3.62170147895813,3.62172532081604,8.752227813602076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4398.130859375,0.0,1504.0252685546875,1895.4371337890625,0.0,2804.1796875,0.8991954922676086,1.0,0.0,3.0,1.0,0.0
12073440,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.7843380570411682,0.2991552650928497,0.2721112966537475,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.8948858380317688,0.4490920007228851,0.4276956915855407,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.9990000128746032,0.7068308591842651,0.4390865266323089,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.7823083996772766,0.296801894903183,0.2843826413154602,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.6856995820999146,0.1976079940795898,0.905337393283844,285.5516357421875,285.6684875488281,293.570556640625,286.9775085449219,293.5712890625,297.07745361328125,285.5523376464844,1.0,0.632368266582489,1.0,1.0,0.0,1.0,-3.4934651851654053,3.4934568405151367,8.49685602588579e-06,2.1606996059417725,0.8896619081497192,0.8896619081497192,0.0,146.29823303222656,141.0,28346.1796875,-0.0,3311.82421875,1.0,282.74151611328125,284.6112670898437,289.87890625,291.6846008300781,293.1499938964844,293.1499938964844,283.04998779296875,36228.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265852928161621,1.0,0.0,0.0,3.6181390285491934,3.618162870407105,8.735017900107778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.93798828125,0.0,1499.70654296875,1895.4371337890625,0.0,2716.681640625,0.8983221054077148,1.0,0.0,3.0,1.0,0.0
12073500,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.7847914099693298,0.2989598512649536,0.2718241810798645,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8952853083610535,0.4485718905925751,0.4270780086517334,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.7080966234207153,0.4378831386566162,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7826635837554932,0.2964816689491272,0.2839803099632263,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.6858745813369751,0.1972917765378952,0.9035032987594604,285.71002197265625,285.6959533691406,293.5484313964844,286.9666748046875,293.54913330078125,297.08282470703125,285.7174987792969,1.0,0.6311589479446411,1.0,1.0,0.0,1.0,-3.486941337585449,3.4869327545166016,8.465156497550197e-06,2.156667232513428,0.8910247087478638,0.8910247087478638,0.0,145.58746337890625,141.0,27537.46875,-0.0,3292.2783203125,1.0,282.9978332519531,284.7978820800781,289.8390197753906,291.5416564941406,293.1499938964844,293.1499938964844,283.04998779296875,36120.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123677968978882,1.0,0.0,0.0,3.616039991378784,3.6160635948181152,8.724885560695839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.86181640625,0.0,1496.6044921875,1895.4371337890625,0.0,2585.014892578125,0.8978212475776672,1.0,0.0,3.0,1.0,0.0
12073560,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.7852239608764648,0.2988854646682739,0.2717365622520447,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8956016898155212,0.4481974244117737,0.4266920983791351,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.9990000128746032,0.709479570388794,0.437037855386734,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.7829643487930298,0.2962764203548431,0.2837510108947754,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.6860387325286865,0.1970837116241455,0.9023650288581848,285.75732421875,285.7240295410156,293.5257873535156,286.9557800292969,293.5265197753906,297.0897827148437,285.7580871582031,1.0,0.6304055452346802,1.0,1.0,0.0,1.0,-3.4829063415527344,3.482897996902466,8.445599632977974e-06,2.154181957244873,0.8914900422096252,0.8914900422096252,0.0,145.10589599609375,144.0,27376.03125,-0.0,3279.97509765625,1.0,283.04156494140625,284.8482666015625,289.8628234863281,291.5998229980469,293.1499938964844,293.1499938964844,283.1499938964844,36044.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044403195381165,1.0,0.0,0.0,3.616046667098999,3.61607027053833,8.724917961444589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4281.76806640625,0.0,1496.0528564453125,1895.4371337890625,0.0,2512.09130859375,0.8957291841506958,1.0,0.0,3.0,1.0,0.0
12073620,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.7851030230522156,0.2986593842506408,0.271586924791336,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8953233957290649,0.4476907551288605,0.4262632727622986,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9990000128746032,0.7105112671852112,0.4369936883449554,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143005371094,0.7827631235122681,0.2959882616996765,0.2835089564323425,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.6857800483703613,0.196837767958641,0.9013193249702454,285.8152770996094,285.7527160644531,293.5026550292969,286.9447631835937,293.50341796875,297.0949401855469,285.8177490234375,1.0,0.6299979090690613,1.0,1.0,0.0,1.0,-3.480036735534668,3.4800283908843994,8.431765309069306e-06,2.152442693710327,0.8921924829483032,0.8921924829483032,0.0,145.0037078857422,144.0,27036.95703125,-0.0,3272.66748046875,1.0,283.131591796875,284.9180908203125,289.8756408691406,291.58941650390625,293.1499938964844,293.1499938964844,283.1499938964844,35734.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987982630729675,1.0,0.0,0.0,3.60293173789978,3.6029553413391113,8.661744459459442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4329.73583984375,0.0,1479.46630859375,1895.4371337890625,0.0,2460.442626953125,0.894239068031311,1.0,0.0,3.0,1.0,0.0
12073680,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.7844507098197937,0.2983115911483764,0.2713565230369568,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.8944757580757141,0.4470698833465576,0.4257618188858032,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9990000128746032,0.7111574411392212,0.4376848042011261,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.7820708751678467,0.2956200242042541,0.2832228541374206,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.6850928664207458,0.1965453624725341,0.9002078771591187,285.82940673828125,285.7820739746094,293.4789733886719,286.93365478515625,293.4797668457031,297.0980834960937,285.8294677734375,1.0,0.6298571825027466,1.0,1.0,0.0,1.0,-3.4778735637664795,3.477865219116211,8.421377970080357e-06,2.1511471271514893,0.8923747539520264,0.8923747539520264,0.0,145.23797607421875,147.0,26929.544921875,-0.0,3269.0146484375,1.0,283.14697265625,284.9349975585937,289.8984375,291.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,35603.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969455718994141,1.0,0.0,0.0,3.5979580879211426,3.5979814529418945,8.637846349301981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4346.533203125,0.0,1473.115234375,1895.4371337890625,0.0,2443.53271484375,0.8900086879730225,1.0,0.0,3.0,1.0,0.0
12073740,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7831891179084778,0.2977767884731293,0.27098348736763,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.8929861187934875,0.4462609887123108,0.4251139760017395,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.9990000128746032,0.7112711071968079,0.4391450583934784,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.780817449092865,0.2951137721538543,0.282835453748703,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.6838997602462769,0.1961562633514404,0.898801326751709,285.8328857421875,285.81207275390625,293.4548034667969,286.92242431640625,293.4555969238281,297.09814453125,285.8327941894531,1.0,0.6299020051956177,1.0,1.0,0.0,1.0,-3.475835084915161,3.475826501846313,8.411620910919737e-06,2.149938106536865,0.8922528028488159,0.8922528028488159,0.0,145.80763244628906,147.0,26817.9609375,-0.0,3267.64501953125,1.0,283.1495056152344,284.942626953125,289.9134826660156,291.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,35134.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974739074707031,1.0,0.0,0.0,3.5738720893859863,3.573895215988159,8.522584380443732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4346.98876953125,0.0,1443.7669677734375,1895.4371337890625,0.0,2448.352294921875,0.8867582678794861,1.0,0.0,3.0,1.0,0.0
12073800,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.7814041376113892,0.2970992922782898,0.2704759240150451,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8909429311752319,0.4453010857105255,0.4243203699588775,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.9990000128746032,0.7108861207962036,0.441260427236557,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.7790740728378296,0.2944896221160888,0.2823399901390075,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.6822519898414612,0.1956759989261627,0.8970305919647217,285.8304138183594,285.8427429199219,293.4300537109375,286.9111022949219,293.4308776855469,297.0956726074219,285.8301696777344,1.0,0.6300696730613708,1.0,1.0,0.0,1.0,-3.4736478328704834,3.473639488220215,8.40115262690233e-06,2.1486380100250244,0.8918412327766418,0.8918412327766418,0.0,146.65821838378906,150.0,26725.994140625,-0.0,3267.596435546875,1.0,283.14990234375,284.9432678222656,289.9160461425781,291.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,34927.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987547516822815,1.0,0.0,0.0,3.561844110488892,3.5618669986724854,8.465314635941468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4343.4189453125,0.0,1429.4544677734375,1895.4371337890625,0.0,2460.045654296875,0.880896270275116,1.0,0.0,3.0,1.0,0.0
12073860,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7792386412620544,0.2963295876979828,0.2698692679405212,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8884921073913574,0.4442378878593445,0.4234134554862976,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.9990000128746032,0.7100723385810852,0.4438690543174743,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7769657373428345,0.2937791049480438,0.2817550003528595,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.6802550554275513,0.1951220780611038,0.8949246406555176,285.83258056640625,285.87408447265625,293.4047546386719,286.8996887207031,293.4056091308594,297.09136962890625,285.83251953125,1.0,0.6303164958953857,1.0,1.0,0.0,1.0,-3.471242666244507,3.4712343215942383,8.389632057514973e-06,2.1472008228302,0.8912740349769592,0.8912740349769592,0.0,147.7211456298828,150.0,26606.791015625,-0.0,3268.298828125,1.0,283.1499938964844,284.95001220703125,289.90838623046875,291.6483764648437,293.1499938964844,293.1499938964844,283.1499938964844,34389.66796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998797297477722,1.0,0.0,0.0,3.531992197036743,3.532014846801758,8.324013265337271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4334.830078125,0.0,1394.14013671875,1895.4371337890625,0.0,2470.3251953125,0.8762973546981812,1.0,0.0,3.0,1.0,0.0
12073920,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.7768328189849854,0.2954952716827392,0.2692015767097473,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8857783079147339,0.4430996477603912,0.4224322438240051,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.9990000128746032,0.7088813781738281,0.4468151330947876,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.7746196985244751,0.2930037081241607,0.2811071574687958,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.6780216693878174,0.1945087909698486,0.8925564885139465,285.8309631347656,285.9061584472656,293.37890625,286.8881530761719,293.3797607421875,297.0860290527344,285.83074951171875,1.0,0.6306145191192627,1.0,1.0,0.0,1.0,-3.46865177154541,3.4686434268951416,8.37721654534107e-06,2.145646095275879,0.8904370665550232,0.8904370665550232,0.0,148.9329071044922,138.0,26504.546875,-0.0,3269.4482421875,1.0,283.1499938964844,284.9519348144531,289.8952941894531,291.63232421875,293.1499938964844,293.1499938964844,283.1499938964844,34127.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005473017692566,1.0,0.0,0.0,3.5151472091674805,3.515169620513916,8.244803666457301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4326.130859375,0.0,1374.759521484375,1895.4371337890625,0.0,2476.43017578125,0.8693109750747681,1.0,0.0,3.0,1.0,0.0
12073980,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.7763505578041077,0.2946073710918426,0.2684231400489807,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8853066563606262,0.4418973326683044,0.4213252961635589,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9990000128746032,0.7075653076171875,0.4463388621807098,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.7741841673851013,0.2921696901321411,0.280341237783432,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.677493691444397,0.193841278553009,0.8896477818489075,285.8323059082031,285.9389343261719,293.3524475097656,286.8764953613281,293.35333251953125,297.0805969238281,285.8319702148437,1.0,0.628814160823822,1.0,1.0,0.0,1.0,-3.459611892700196,3.4596035480499268,8.334012818522751e-06,2.140242099761963,0.8894160389900208,0.8894160389900208,0.0,148.4669189453125,138.0,26341.755859375,-0.0,3245.69287109375,1.0,283.1499938964844,284.9584045410156,289.8787536621094,291.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,33551.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005489706993103,1.0,0.0,0.0,3.4811036586761475,3.481125593185425,8.0858785622695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4313.1767578125,0.0,1335.782470703125,1895.4371337890625,0.0,2476.4453125,0.8637340664863586,1.0,0.0,3.0,1.0,0.0
12074040,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.7770811319351196,0.2936826646327972,0.2675712704658508,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.8862485885620117,0.440646082162857,0.4201304614543915,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.9990000128746032,0.7065429091453552,0.4436915218830108,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.774948000907898,0.2912920415401459,0.2794914245605469,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.6780381202697754,0.1931416690349578,0.8863773941993713,285.8270263671875,285.97247314453125,293.325439453125,286.86474609375,293.3263244628906,297.0763244628906,285.826416015625,1.0,0.626075804233551,1.0,1.0,0.0,1.0,-3.446396350860596,3.446388006210327,8.270611033367459e-06,2.1321349143981934,0.8880606293678284,0.8880606293678284,0.0,146.9270782470703,141.0,26171.34375,-0.0,3206.1357421875,1.0,283.1499938964844,284.95782470703125,289.86090087890625,291.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,33261.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998674511909485,1.0,0.0,0.0,3.460495710372925,3.460517406463623,7.990425956450053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4299.81494140625,0.0,1312.95556640625,1895.4371337890625,0.0,2470.21337890625,0.8558788299560547,1.0,0.0,3.0,1.0,0.0
12074100,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270263671875,0.7765693664550781,0.2927476465702057,0.2667295336723327,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270263671875,0.885752260684967,0.4393742084503174,0.4189354181289673,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.9990000128746032,0.7057459354400635,0.4431545436382293,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270263671875,0.7744702696800232,0.2903943657875061,0.2786452770233154,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.6774570941925049,0.1924278736114502,0.8831660747528076,285.8269958496094,286.0067443847656,293.2977905273437,286.85284423828125,293.2987060546875,297.0729675292969,285.8268127441406,1.0,0.624664306640625,1.0,1.0,0.0,1.0,-3.4364287853240967,3.436420440673828,8.222629730880726e-06,2.1258702278137207,0.8865192532539368,0.8865192532539368,0.0,146.3970947265625,141.0,25990.0078125,-0.0,3180.2080078125,1.0,283.1499938964844,284.9642944335937,289.842041015625,291.5527648925781,293.1499938964844,293.1499938964844,283.1499938964844,32667.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984382510185242,1.0,0.0,0.0,3.422934293746948,3.4229555130004883,7.817905611773313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4284.763671875,0.0,1271.5355224609375,1895.4371337890625,0.0,2457.15478515625,0.8494922518730164,1.0,0.0,3.0,1.0,0.0
12074160,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.7754524946212769,0.2917987108230591,0.2658973932266235,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244934082031,0.8845512270927429,0.4380823075771332,0.4177428483963012,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.9990000128746032,0.7047964930534363,0.443650335073471,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.7733825445175171,0.2894756495952606,0.2778002321720123,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.676321804523468,0.1916962713003158,0.8799769282341003,285.824462890625,286.04180908203125,293.2695007324219,286.8408203125,293.2704467773437,297.0696716308594,285.8241882324219,1.0,0.6235508322715759,1.0,1.0,0.0,1.0,-3.428072690963745,3.428064584732056,8.182683814084157e-06,2.1206979751586914,0.884692907333374,0.884692907333374,0.0,146.3683319091797,144.0,25839.6328125,-0.0,3161.0009765625,1.0,283.1499938964844,284.96661376953125,289.8246459960937,291.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,32360.91015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79653000831604,1.0,0.0,0.0,3.399160146713257,3.3991811275482178,7.709683700340975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.44970703125,0.0,1246.2362060546875,1895.4371337890625,0.0,2439.7431640625,0.840911328792572,1.0,0.0,3.0,1.0,0.0
12074220,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.7739735841751099,0.2908381223678589,0.2650608718395233,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8829311728477478,0.4367745816707611,0.4165408909320831,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.9990000128746032,0.7036339044570923,0.444754958152771,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.7719302177429199,0.2885395884513855,0.2769455015659332,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.6748512387275696,0.1909485608339309,0.8767545223236084,285.8273620605469,286.07763671875,293.2406311035156,286.82867431640625,293.2415771484375,297.0663452148437,285.82733154296875,1.0,0.6226998567581177,1.0,1.0,0.0,1.0,-3.420543909072876,3.4205358028411865,8.146781510731671e-06,2.116040706634521,0.8826965689659119,0.8826965689659119,0.0,146.62986755371094,144.0,25667.57421875,-0.0,3145.445556640625,1.0,283.1499938964844,284.9757995605469,289.8082275390625,291.4976501464844,293.1499938964844,293.1499938964844,283.1499938964844,31753.890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942628264427185,1.0,0.0,0.0,3.358633279800415,3.3586537837982178,7.526940635216306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4258.78271484375,0.0,1203.2919921875,1895.4371337890625,0.0,2419.091796875,0.8338412642478943,1.0,0.0,3.0,1.0,0.0
12074280,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.772212028503418,0.2898623347282409,0.2642232477664947,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.8809823989868164,0.4354485869407654,0.4153343439102173,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.9990000128746032,0.7022173404693604,0.4463501870632171,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.7701928615570068,0.2875862419605255,0.2760849297046661,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.6731169819831848,0.1901845186948776,0.8735062479972839,285.8265686035156,286.1142578125,293.2110595703125,286.8163757324219,293.2120666503906,297.0630798339844,285.8263854980469,1.0,0.6220637559890747,1.0,1.0,0.0,1.0,-3.413694143295288,3.413686037063598,8.11419067758834e-06,2.1118056774139404,0.8804053664207458,0.8804053664207458,0.0,147.1273956298828,132.0,25519.49609375,-0.0,3132.85791015625,1.0,283.1499938964844,284.97998046875,289.79364013671875,291.4732360839844,293.1499938964844,293.1499938964844,283.1499938964844,31435.126953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918570637702942,1.0,0.0,0.0,3.3320529460906982,3.332073211669922,7.408274882436672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4247.41748046875,0.0,1176.19091796875,1895.4371337890625,0.0,2397.2216796875,0.8246194124221802,1.0,0.0,3.0,1.0,0.0
12074340,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.7722784280776978,0.2888640761375427,0.2633132636547088,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.8811638355255127,0.4340957403182983,0.4140486419200897,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.9990000128746032,0.7007704973220825,0.4446995854377746,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292236328125,0.7702710032463074,0.2866072952747345,0.2751469910144806,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.6730127930641174,0.1893941909074783,0.8698936104774475,285.8291931152344,286.1517333984375,293.1808776855469,286.803955078125,293.181884765625,297.0600280761719,285.82891845703125,1.0,0.6194666624069214,1.0,1.0,0.0,1.0,-3.4011130332946777,3.4011049270629883,8.054797945078462e-06,2.104166984558105,0.8779112696647644,0.8779112696647644,0.0,146.04855346679688,132.0,25315.34765625,-0.0,3098.262939453125,1.0,283.1499938964844,284.9891662597656,289.7794494628906,291.44757080078125,293.1499938964844,293.1499938964844,283.1499938964844,30823.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893161773681641,1.0,0.0,0.0,3.28882360458374,3.2888433933258057,7.217295774353261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4233.11376953125,0.0,1132.3402099609375,1895.4371337890625,0.0,2374.174072265625,0.81693035364151,1.0,0.0,3.0,1.0,0.0
12074400,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.7734824419021606,0.2878498435020447,0.2623560726642608,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.882670521736145,0.4327194094657898,0.4127076864242553,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.9990000128746032,0.6997314691543579,0.4410436153411865,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.7714754343032837,0.285607635974884,0.2741546332836151,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82537841796875,0.6739137768745422,0.1885853111743927,0.8660215735435486,285.8250732421875,286.19000244140625,293.1499938964844,286.7913818359375,293.1510314941406,297.057373046875,285.82452392578125,1.0,0.6160447001457214,1.0,1.0,0.0,1.0,-3.3848910331726074,3.384883165359497,7.978210305736866e-06,2.0941619873046875,0.875056803226471,0.875056803226471,0.0,143.99459838867188,120.0,25109.142578125,-0.0,3050.1865234375,1.0,283.1499938964844,284.9910583496094,289.7655029296875,291.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,30502.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866579294204712,1.0,0.0,0.0,3.25954008102417,3.259559631347656,7.089342943800148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.17626953125,0.0,1103.868896484375,1895.4371337890625,0.0,2350.11865234375,0.8070984482765198,1.0,0.0,3.0,1.0,0.0
12074460,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.7755307555198669,0.2868295311927795,0.2613637447357178,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.8851579427719116,0.4313285648822784,0.4113222956657409,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.9990000128746032,0.6992102265357971,0.4359561800956726,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.7735140323638916,0.2845923602581024,0.2731196880340576,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.6755598187446594,0.1877650916576385,0.8619645237922668,285.82470703125,286.2294921875,293.1181640625,286.7784118652344,293.1192321777344,297.0550231933594,285.8242492675781,1.0,0.6119092702865601,1.0,1.0,0.0,1.0,-3.366062879562378,3.366055011749268,7.889723747211974e-06,2.082524061203003,0.8719624280929565,0.8719624280929565,0.0,141.26771545410156,120.0,24860.25390625,-0.0,2992.94873046875,1.0,283.1499938964844,284.9985656738281,289.7503967285156,291.39324951171875,293.1499938964844,293.1499938964844,283.1499938964844,29893.00390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837518453598022,1.0,0.0,0.0,3.2135238647460938,3.213542938232422,6.890589929753332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4202.22607421875,0.0,1059.3946533203125,1895.4371337890625,0.0,2323.890380859375,0.7987802028656006,1.0,0.0,3.0,1.0,0.0
12074520,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.7783555388450623,0.285804808139801,0.260351687669754,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.8885399699211121,0.4299249649047851,0.4099082946777344,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.9990000128746032,0.6992519497871399,0.4296439290046692,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.7763150334358215,0.2835614681243896,0.272053062915802,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.6778884530067444,0.1869365870952606,0.8577796816825867,285.8187561035156,286.2705383300781,293.0850524902344,286.76483154296875,293.086181640625,297.0530090332031,285.81805419921875,1.0,0.6071791648864746,1.0,1.0,0.0,1.0,-3.3450868129730225,3.345078945159912,7.79168931330787e-06,2.069542407989502,0.8684836030006409,0.8684836030006409,0.0,137.99090576171875,123.0,24619.0703125,-0.0,2928.514404296875,1.0,283.1499938964844,284.99957275390625,289.7348937988281,291.3642578125,293.1499938964844,293.1499938964844,283.1499938964844,29574.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806602716445923,1.0,0.0,0.0,3.181404829025269,3.1814234256744385,6.753535330972227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.171875,0.0,1029.7425537109375,1895.4371337890625,0.0,2296.0703125,0.7883147597312927,1.0,0.0,3.0,1.0,0.0
12074580,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7796090245246887,0.284790962934494,0.259382039308548,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8900927901268005,0.4285260140895843,0.4085316359996795,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.9990000128746032,0.699648380279541,0.4260254204273224,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.7775435447692871,0.282528668642044,0.2710207104682922,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.6788027882575989,0.1861128658056259,0.8537938594818115,285.81903076171875,286.3130798339844,293.0507507324219,286.7506103515625,293.0519104003906,297.0516662597656,285.8188171386719,1.0,0.6040971875190735,1.0,1.0,0.0,1.0,-3.32859468460083,3.328587055206299,7.714723324170336e-06,2.0591816902160645,0.8647666573524475,0.8647666573524475,0.0,135.99803161621094,123.0,24370.2421875,-0.0,2881.710205078125,1.0,283.1499938964844,285.008544921875,289.7181091308594,291.3322448730469,293.1499938964844,293.1499938964844,283.1499938964844,28968.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772862315177917,1.0,0.0,0.0,3.1324687004089355,3.132486820220948,6.547368229803396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.51513671875,0.0,984.8619384765624,1895.4371337890625,0.0,2265.809326171875,0.7793415188789368,1.0,0.0,3.0,1.0,0.0
12074640,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.7799486517906189,0.283778965473175,0.2584464848041534,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8905797600746155,0.4271266758441925,0.407186895608902,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.9990000128746032,0.6999432444572449,0.4239465296268463,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.7778515815734863,0.2814884483814239,0.2700125873088836,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.6788924932479858,0.1852857023477554,0.849943995475769,285.81695556640625,286.3570861816406,293.0152587890625,286.7357788085937,293.0164794921875,297.0505676269531,285.8166809082031,1.0,0.6015816926956177,1.0,1.0,0.0,1.0,-3.314760208129883,3.314752578735352,7.650611223652959e-06,2.050566911697388,0.8607066869735718,0.8607066869735718,0.0,134.73854064941406,126.0,24158.533203125,-0.0,2845.1015625,1.0,283.1499938964844,285.013427734375,289.701904296875,291.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,28649.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738158702850342,1.0,0.0,0.0,3.0974395275115967,3.09745717048645,6.40175414901023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4153.69189453125,0.0,954.2538452148438,1895.4371337890625,0.0,2234.79833984375,0.7682275176048279,1.0,0.0,3.0,1.0,0.0
12074700,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.77964186668396,0.282766044139862,0.257524162530899,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.8903180956840515,0.4257255494594574,0.4058546423912048,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9990000128746032,0.7000166177749634,0.4229215979576111,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212585449219,0.7775099873542786,0.2804405093193054,0.2690120041370392,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211669921875,0.6783967614173889,0.1844522953033447,0.8461451530456543,285.8213195800781,286.4024658203125,292.9786376953125,286.72039794921875,292.9799194335937,297.0494079589844,285.82135009765625,1.0,0.599557638168335,1.0,1.0,0.0,1.0,-3.3026318550109863,3.302624225616455,7.5946345532429405e-06,2.043018579483032,0.856423020362854,0.856423020362854,0.0,133.9696807861328,126.0,23926.578125,-0.0,2815.127685546875,1.0,283.1499938964844,285.0262451171875,289.6854553222656,291.2719421386719,293.1499938964844,293.1499938964844,283.1499938964844,28044.349609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702673077583313,1.0,0.0,0.0,3.045615196228028,3.0456326007843018,6.189326882122259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4137.2626953125,0.0,909.3096313476562,1895.4371337890625,0.0,2203.212158203125,0.7586047053337097,1.0,0.0,3.0,1.0,0.0
12074760,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.778801441192627,0.281746357679367,0.2566149830818176,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.8894375562667847,0.424317330121994,0.404535561800003,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.9990000128746032,0.6997947096824646,0.4227652549743652,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.7766320109367371,0.2793830335140228,0.2680196166038513,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.6774166226387024,0.1836116015911102,0.8423901200294495,285.822021484375,286.4492492675781,292.9409484863281,286.7044677734375,292.9422302246094,297.0478820800781,285.82196044921875,1.0,0.5979412198066711,1.0,1.0,0.0,1.0,-3.2919225692749023,3.29191517829895,7.545386779383989e-06,2.0363576412200928,0.8517798781394958,0.8517798781394958,0.0,133.60281372070312,129.0,23723.3046875,-0.0,2790.58056640625,1.0,283.1499938964844,285.03399658203125,289.6696472167969,291.2435302734375,293.1499938964844,293.1499938964844,283.1499938964844,27725.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667838335037231,1.0,0.0,0.0,3.0076792240142822,3.0076961517333984,6.036099193806876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4123.09423828125,0.0,878.067626953125,1895.4371337890625,0.0,2172.33251953125,0.7468456625938416,1.0,0.0,3.0,1.0,0.0
12074820,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.7775123119354248,0.2807211577892303,0.2557082772254944,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.8880390524864197,0.4229031205177307,0.4032187163829803,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.9990000128746032,0.6992560029029846,0.4233283996582031,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.7753067016601562,0.2783180773258209,0.2670287191867828,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.6760327219963074,0.1827654242515564,0.8386548757553101,285.8291320800781,286.497314453125,292.90216064453125,286.68798828125,292.90350341796875,297.0459289550781,285.8293762207031,1.0,0.5966548919677734,1.0,1.0,0.0,1.0,-3.2823309898376465,3.2823233604431152,7.501420441258233e-06,2.030394554138184,0.8469168543815613,0.8469168543815613,0.0,133.5666961669922,129.0,23495.25,-0.0,2770.355712890625,1.0,283.1499938964844,285.0497741699219,289.6531677246094,291.2133178710937,293.1499938964844,293.1499938964844,283.1499938964844,27121.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633031010627747,1.0,0.0,0.0,2.9529125690460205,2.9529290199279785,5.81827919177158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4106.9462890625,0.0,833.369140625,1895.4371337890625,0.0,2141.606689453125,0.7365658283233643,1.0,0.0,3.0,1.0,0.0
12074880,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7758675813674927,0.2796867489814758,0.2548072934150696,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323059082031,0.8862274885177612,0.4214790761470794,0.4019073247909546,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.9990000128746032,0.6983838081359863,0.4244759976863861,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.7736265063285828,0.277244359254837,0.2660419642925262,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.6743296980857849,0.1819139271974563,0.8349482417106628,285.8323059082031,286.546630859375,292.8623962402344,286.6709899902344,292.86376953125,297.0435791015625,285.8324279785156,1.0,0.5956433415412903,1.0,1.0,0.0,1.0,-3.2736809253692627,3.2736735343933105,7.461886525561567e-06,2.025019884109497,0.8416948318481445,0.8416948318481445,0.0,133.8011474609375,132.0,23293.693359375,-0.0,2753.69921875,1.0,283.1499938964844,285.0602111816406,289.6368408203125,291.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,26802.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599175572395325,1.0,0.0,0.0,2.911984205245972,2.9120001792907715,5.658110353579104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.84033203125,0.0,801.74853515625,1895.4371337890625,0.0,2111.849853515625,0.7241470217704773,1.0,0.0,3.0,1.0,0.0
12074940,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.7739233374595642,0.2786454260349273,0.253903180360794,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.8840692043304443,0.4200468957424164,0.4005917608737945,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.9990000128746032,0.6971872448921204,0.4261148571968078,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.7716505527496338,0.2761636674404144,0.2650533616542816,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.6723613739013672,0.1810582876205444,0.8312509059906006,285.8420104980469,286.5971984863281,292.8216247558594,286.65350341796875,292.82305908203125,297.041015625,285.8424377441406,1.0,0.5948561429977417,1.0,1.0,0.0,1.0,-3.2657675743103027,3.2657601833343506,7.425815510941902e-06,2.020105123519897,0.8362529277801514,0.8362529277801514,0.0,134.26321411132812,132.0,23064.0,-0.0,2739.908935546875,1.0,283.1499938964844,285.078857421875,289.6194763183594,291.1539306640625,293.1499938964844,293.1499938964844,283.1499938964844,26199.84375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565258741378784,1.0,0.0,0.0,2.8542349338531494,2.854250431060791,5.435916250462469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4076.47021484375,0.0,757.6190795898438,1895.4371337890625,0.0,2082.170654296875,0.7132054567337036,1.0,0.0,3.0,1.0,0.0
