time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075000,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7717559933662415,0.2775950729846954,0.2530016601085663,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8816489577293396,0.4186042547225952,0.3992776870727539,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.9990000128746032,0.6956781148910522,0.4281430840492248,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7694532871246338,0.2750753760337829,0.2640669345855713,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.6701950430870056,0.1801976263523101,0.8275722861289978,285.8475341796875,286.6488952636719,292.7799377441406,286.6355285644531,292.7813720703125,297.0384521484375,285.84783935546875,1.0,0.5942542552947998,1.0,1.0,0.0,1.0,-3.2584753036499023,3.25846791267395,7.392656698357314e-06,2.015578269958496,0.8304507732391357,0.8304507732391357,0.0,134.9091339111328,135.0,22859.666015625,-0.0,2728.476318359375,1.0,283.1499938964844,285.09197998046875,289.6020202636719,291.1243591308594,293.1499938964844,293.1499938964844,283.1499938964844,25881.62109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531956434249878,1.0,0.0,0.0,2.8102738857269287,2.810288906097412,5.26975782122463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4062.029052734375,0.0,725.9290771484375,1895.4371337890625,0.0,2053.1611328125,0.700124204158783,1.0,0.0,3.0,1.0,0.0
12075060,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.7694008946418762,0.2765387296676636,0.2520950734615326,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.8790091872215271,0.4171536564826965,0.3979566693305969,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.9990000128746032,0.6938809752464294,0.4305025041103363,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.7670727372169495,0.2739814221858978,0.2630772292613983,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.6678637266159058,0.1793315112590789,0.8238888382911682,285.8598327636719,286.70172119140625,292.7373352050781,286.6171264648437,292.7388000488281,297.0361633300781,285.8605041503906,1.0,0.5938025116920471,1.0,1.0,0.0,1.0,-3.2516489028930664,3.2516415119171143,7.361687494267244e-06,2.011342287063598,0.8244339227676392,0.8244339227676392,0.0,135.7122039794922,135.0,22624.197265625,-0.0,2718.9150390625,1.0,283.1499938964844,285.11358642578125,289.58331298828125,291.0918884277344,293.1499938964844,293.1499938964844,283.1499938964844,25279.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498083710670471,1.0,0.0,0.0,2.7494993209838867,2.749513864517212,5.044296358391875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4045.10888671875,0.0,682.6898193359375,1895.4371337890625,0.0,2023.7933349609373,0.6885172724723816,1.0,0.0,3.0,1.0,0.0
12075120,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.766915500164032,0.2754749059677124,0.2511903941631317,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8762115240097046,0.4156902730464935,0.396634429693222,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.9990000128746032,0.6918143033981323,0.4331218898296356,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.7645634412765503,0.2728811502456665,0.2620889842510223,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.6654150485992432,0.1784576624631881,0.820205807685852,285.8678283691406,286.755615234375,292.69384765625,286.5982666015625,292.69537353515625,297.0346069335937,285.8683166503906,1.0,0.5934747457504272,1.0,1.0,0.0,1.0,-3.245216131210327,3.245208978652954,7.332567292905878e-06,2.007352352142334,0.8180555701255798,0.8180555701255798,0.0,136.64244079589844,138.0,22413.724609375,-0.0,2710.896484375,1.0,283.1499938964844,285.1294860839844,289.56451416015625,291.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,24961.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464292645454407,1.0,0.0,0.0,2.7024848461151123,2.70249891281128,4.873263605986722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.115966796875,0.0,651.25390625,1895.4371337890625,0.0,1994.6400146484373,0.6747767925262451,1.0,0.0,3.0,1.0,0.0
12075180,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7643218636512756,0.2744073867797851,0.2502807676792145,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.8732832074165344,0.4142219126224518,0.3953030407428741,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.9990000128746032,0.6895102858543396,0.4359634518623352,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.7619497776031494,0.2717769145965576,0.2610972225666046,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88214111328125,0.6628686189651489,0.1775751411914825,0.8164967894554138,285.88287353515625,286.810546875,292.6495666503906,286.5790100097656,292.651123046875,297.0330505371094,285.8837280273437,1.0,0.5932444930076599,1.0,1.0,0.0,1.0,-3.23905086517334,3.239043474197388,7.304713108169379e-06,2.0035293102264404,0.8114732503890991,0.8114732503890991,0.0,137.6820831298828,138.0,22169.232421875,-0.0,2704.053955078125,1.0,283.1499938964844,285.1542663574219,289.54443359375,291.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,24358.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429368495941162,1.0,0.0,0.0,2.638667821884156,2.638681411743164,4.645824844828894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4012.47216796875,0.0,609.2372436523438,1895.4371337890625,0.0,1964.66357421875,0.6625063419342041,1.0,0.0,3.0,1.0,0.0
12075240,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7616667747497559,0.2733355462551117,0.2493742406368255,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.8702797293663025,0.4127557277679443,0.3939774930477142,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9990000128746032,0.6869876980781555,0.4389711916446686,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.7592751383781433,0.2706681787967682,0.2601072788238525,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.6602618098258972,0.1766818761825561,0.8127675652503967,285.8934631347656,286.8664245605469,292.6044921875,286.55938720703125,292.6060791015625,297.0315246582031,285.8941345214844,1.0,0.5930947661399841,1.0,1.0,0.0,1.0,-3.233120441436768,3.2331132888793945,7.277973509189906e-06,1.9998528957366943,0.8045353889465332,0.8045353889465332,0.0,138.8079376220703,126.0,21949.841796875,-0.0,2698.18603515625,1.0,283.1499938964844,285.1731872558594,289.5243225097656,290.9931945800781,293.1499938964844,293.1499938964844,283.1499938964844,24039.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394031286239624,1.0,0.0,0.0,2.588559150695801,2.588572263717652,4.471049805943039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3996.8125,0.0,578.3532104492188,1895.4371337890625,0.0,1934.4971923828125,0.6481006741523743,1.0,0.0,3.0,1.0,0.0
12075300,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.7609627842903137,0.2722595036029815,0.2484036386013031,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.8695703148841858,0.4112866818904876,0.3925903737545013,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9990000128746032,0.684498131275177,0.4384896457195282,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7585325837135315,0.2695464491844177,0.2590480744838714,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.6593709588050842,0.1757678985595703,0.8086808919906616,285.9095458984375,286.9232482910156,292.55865478515625,286.53936767578125,292.5602722167969,297.02984619140625,285.9102783203125,1.0,0.5908610224723816,1.0,1.0,0.0,1.0,-3.221153974533081,3.221146583557129,7.224447017506463e-06,1.992574572563172,0.7973738312721252,0.7973738312721252,0.0,138.27784729003906,126.0,21666.990234375,-0.0,2670.976806640625,1.0,283.1499938964844,285.1995849609375,289.5028991699219,290.95635986328125,293.1499938964844,293.1499938964844,283.1499938964844,23435.4375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356960773468018,1.0,0.0,0.0,2.521742820739746,2.52175521850586,4.243213709287376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3977.42333984375,0.0,537.9227905273438,1895.4371337890625,0.0,1903.034423828125,0.6351789236068726,1.0,0.0,3.0,1.0,0.0
12075360,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.7615143060684204,0.2711922228336334,0.2474037259817123,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.8703268766403198,0.4098114371299743,0.391164481639862,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.9990000128746032,0.6824849247932434,0.4357666373252868,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.7590189576148987,0.268416166305542,0.2579430937767029,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.6595653891563416,0.174844816327095,0.8043518662452698,285.9179382324219,286.98095703125,292.5121459960937,286.5190124511719,292.5137939453125,297.0281982421875,285.9183044433594,1.0,0.5876954793930054,1.0,1.0,0.0,1.0,-3.205283641815185,3.2052764892578125,7.153469596232753e-06,1.982773780822754,0.7897934317588806,0.7897934317588806,0.0,136.67820739746094,114.0,21388.947265625,-0.0,2630.2822265625,1.0,283.1499938964844,285.2176208496094,289.4808044433594,290.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,23119.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731789767742157,1.0,0.0,0.0,2.4685025215148926,2.4685146808624268,4.065935570451984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3958.751220703125,0.0,507.9220581054688,1895.4371337890625,0.0,1870.089599609375,0.6201128363609314,1.0,0.0,3.0,1.0,0.0
12075420,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.762990415096283,0.2701354026794433,0.246383711695671,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721577525138855,0.4083348214626312,0.3897046744823456,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.9990000128746032,0.6810410618782043,0.4314364492893219,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.7604070901870728,0.2672824263572693,0.256803423166275,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.6605616807937622,0.1739246398210525,0.7998749613761902,285.9325866699219,287.0394897460937,292.4649353027344,286.4983215332031,292.46661376953125,297.0267028808594,285.9332580566406,1.0,0.5837405323982239,1.0,1.0,0.0,1.0,-3.1866495609283447,3.186642408370972,7.070535957609536e-06,1.971243143081665,0.7819766998291016,0.7819766998291016,0.0,134.33140563964844,114.0,21059.2734375,-0.0,2580.42333984375,1.0,283.1499938964844,285.2441101074219,289.4566955566406,290.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,22516.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274731993675232,1.0,0.0,0.0,2.398519277572632,2.3985307216644287,3.838661086774664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3936.3544921875,0.0,469.3257446289063,1895.4371337890625,0.0,1833.94140625,0.606518566608429,1.0,0.0,3.0,1.0,0.0
12075480,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.765315055847168,0.2690819501876831,0.2453529983758926,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.8749734163284302,0.4068569540977478,0.3882258534431457,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.9990000128746032,0.6802101135253906,0.4257145524024963,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7626239061355591,0.266146183013916,0.2556416988372803,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.6623039245605469,0.1730158925056457,0.7953345775604248,285.9411315917969,287.0987854003906,292.4171142578125,286.477294921875,292.4188232421875,297.025390625,285.9414978027344,1.0,0.5791246294975281,1.0,1.0,0.0,1.0,-3.165756940841675,3.1657497882843018,6.978098099352792e-06,1.958298683166504,0.7737534046173096,0.7737534046173096,0.0,131.36294555664062,117.0,20746.390625,-0.0,2523.3349609375,1.0,283.1499938964844,285.26336669921875,289.43218994140625,290.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,22200.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227842807769775,1.0,0.0,0.0,2.34201717376709,2.342028379440308,3.659935998712172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3915.5478515625,0.0,440.44818115234375,1895.4371337890625,0.0,1794.9903564453125,0.5907744765281677,1.0,0.0,3.0,1.0,0.0
12075540,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7662143707275391,0.2680420577526092,0.2443644553422927,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.876115620136261,0.4053938388824463,0.3867896795272827,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.6797846555709839,0.4225080013275146,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7634257674217224,0.2650209665298462,0.2545222342014313,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.6628029942512512,0.1721344888210296,0.7910696864128113,285.95904541015625,287.1588439941406,292.3686828613281,286.4560241699219,292.37042236328125,297.0244140625,285.9602355957031,1.0,0.5761175155639648,1.0,1.0,0.0,1.0,-3.149216651916504,3.14920973777771,6.90506294631632e-06,1.947902798652649,0.765331506729126,0.765331506729126,0.0,129.57908630371094,117.0,20410.521484375,-0.0,2481.68701171875,1.0,283.1499938964844,285.29400634765625,289.4064025878906,290.78790283203125,293.1499938964844,293.1499938964844,283.1499938964844,21593.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176012992858887,1.0,0.0,0.0,2.2689402103424072,2.268950700759888,3.4351003819210746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3892.18701171875,0.0,404.0109558105469,1895.4371337890625,0.0,1752.330810546875,0.5765303373336792,1.0,0.0,3.0,1.0,0.0
12075600,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.766312837600708,0.2670154869556427,0.2434144914150238,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8763145804405212,0.4039456248283386,0.385395884513855,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9990000128746032,0.6793301105499268,0.4207034707069397,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.7634291648864746,0.2639036774635315,0.2534385919570923,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.66261225938797,0.1712726354598999,0.7870343327522278,285.9745483398437,287.2195739746094,292.3197021484375,286.4344787597656,292.32147216796875,297.02374267578125,285.97564697265625,1.0,0.573651909828186,1.0,1.0,0.0,1.0,-3.13530707359314,3.135300397872925,6.844079962320393e-06,1.939229249954224,0.756580114364624,0.756580114364624,0.0,128.45904541015625,120.0,20117.138671875,-0.0,2448.9990234375,1.0,283.1499938964844,285.3202819824219,289.3815612792969,290.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,21268.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121292352676392,1.0,0.0,0.0,2.209447860717773,2.209458112716675,3.2573234420851804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3872.206298828125,0.0,376.648681640625,1895.4371337890625,0.0,1707.7576904296875,0.5631726384162903,1.0,0.0,3.0,1.0,0.0
12075660,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7658502459526062,0.2659911513328552,0.2424843907356262,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895324707031,0.8758529424667358,0.4024945497512817,0.3840210735797882,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.9990000128746032,0.6787027716636658,0.419855386018753,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7628713846206665,0.2627817988395691,0.252370536327362,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.6619351506233215,0.170415386557579,0.7831215858459473,285.9895935058594,287.28094482421875,292.27020263671875,286.4126892089844,292.2720031738281,297.0231628417969,285.9906921386719,1.0,0.5716626644134521,1.0,1.0,0.0,1.0,-3.1230971813201904,3.1230902671813965,6.790779934817692e-06,1.931618332862854,0.7475064992904663,0.7475064992904663,0.0,127.78260803222656,120.0,19834.93359375,-0.0,2422.15625,1.0,283.1499938964844,285.345703125,289.3581237792969,290.7033386230469,293.1499938964844,293.1499938964844,283.1499938964844,21037.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065781354904175,1.0,0.0,0.0,2.1532206535339355,2.1532304286956787,3.093644806995144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3853.102294921875,0.0,352.31573486328125,1895.4371337890625,0.0,1663.0482177734375,0.5507037043571472,1.0,0.0,3.0,1.0,0.0
12075720,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7649102807044983,0.2649641931056976,0.2415666431188583,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.874828577041626,0.4010382294654846,0.3826552927494049,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6778312921524048,0.4198115468025207,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7618354558944702,0.2616522908210754,0.2513096928596496,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.6608390212059021,0.1695556491613388,0.7792750597000122,286.0047912597656,287.3428955078125,292.2202453613281,286.39068603515625,292.2220458984375,297.0225830078125,286.00592041015625,1.0,0.5700625777244568,1.0,1.0,0.0,1.0,-3.112234354019165,3.11222767829895,6.743543508491712e-06,1.92484986782074,0.7381179928779602,0.7381179928779602,0.0,127.47477722167967,123.0,19559.994140625,-0.0,2399.99560546875,1.0,283.1499938964844,285.3710021972656,289.3357238769531,290.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,20877.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010576128959656,1.0,0.0,0.0,2.099042654037476,2.09905219078064,2.9399228651527665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3834.627685546875,0.0,330.19317626953125,1895.4371337890625,0.0,1619.1097412109375,0.5388338565826416,1.0,0.0,3.0,1.0,0.0
12075780,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7635602355003357,0.2639315724372864,0.240655779838562,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.8733231425285339,0.3995771408081054,0.381295770406723,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.9990000128746032,0.6766810417175293,0.420458436012268,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.7603904008865356,0.2605142593383789,0.2502523362636566,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.6593812108039856,0.1686895787715912,0.7754622101783752,286.02056884765625,287.4054260253906,292.1698303222656,286.3684997558594,292.1716613769531,297.0220031738281,286.02178955078125,1.0,0.568791389465332,1.0,1.0,0.0,1.0,-3.1024832725524902,3.1024765968322754,6.701288839394692e-06,1.918776273727417,0.7284178137779236,0.7284178137779236,0.0,127.48199462890624,123.0,19289.498046875,-0.0,2381.720703125,1.0,283.1499938964844,285.39666748046875,289.31396484375,290.6252746582031,293.1499938964844,293.1499938964844,283.1499938964844,20773.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956237554550171,1.0,0.0,0.0,2.0460739135742188,2.0460829734802246,2.793418332203146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3816.556640625,0.0,309.7477722167969,1895.4371337890625,0.0,1576.3890380859375,0.5273669362068176,1.0,0.0,3.0,1.0,0.0
12075840,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.7618774771690369,0.2628929913043976,0.2397482395172119,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.8714290857315063,0.398112952709198,0.3799416124820709,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.9990000128746032,0.6752409934997559,0.4216735064983368,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.7586150169372559,0.2593680918216705,0.2491962015628814,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.6576287150382996,0.1678148806095123,0.7716588973999023,286.03741455078125,287.4684143066406,292.1190185546875,286.3461303710937,292.1208801269531,297.0213317871094,286.0387268066406,1.0,0.5677872896194458,1.0,1.0,0.0,1.0,-3.0936124324798584,3.093605756759644,6.662970008619595e-06,1.9132530689239504,0.7184156179428101,0.7184156179428101,0.0,127.74847412109376,126.0,19020.6484375,-0.0,2366.555908203125,1.0,283.1499938964844,285.4233093261719,289.2924194335937,290.5873718261719,293.1499938964844,293.1499938964844,283.1499938964844,20710.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902949810028076,1.0,0.0,0.0,1.993565559387207,1.993574500083924,2.651883335147432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3798.6494140625,0.0,290.5515441894531,1895.4371337890625,0.0,1535.0203857421875,0.5161275267601013,1.0,0.0,3.0,1.0,0.0
12075900,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7599244117736816,0.2618505656719208,0.2388434410095214,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555114746094,0.8692193627357483,0.3966482579708099,0.3785934746265411,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.9990000128746032,0.6735131740570068,0.4233655631542206,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7565715909004211,0.258214920759201,0.2481406331062317,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544738769531,0.6556352972984314,0.1669306457042694,0.7678514122962952,286.0556335449219,287.5318603515625,292.0678405761719,286.3236083984375,292.0697326660156,297.0206298828125,286.0570983886719,1.0,0.5670068860054016,1.0,1.0,0.0,1.0,-3.0854642391204834,3.085457801818848,6.627875336562283e-06,1.9081816673278809,0.7081171274185181,0.7081171274185181,0.0,128.23402404785156,126.0,18751.419921875,-0.0,2353.961181640625,1.0,283.1499938964844,285.4512634277344,289.270751953125,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,20678.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850543022155762,1.0,0.0,0.0,1.9410089254379272,1.9410176277160645,2.513902757073083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3780.728515625,0.0,272.3330993652344,1895.4371337890625,0.0,1494.8597412109375,0.5049991011619568,1.0,0.0,3.0,1.0,0.0
12075960,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.7577667236328125,0.2608129382133484,0.237944945693016,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.8667654395103455,0.3951837718486786,0.3772516548633575,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9990000128746032,0.6715149879455566,0.4254450798034668,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.754321813583374,0.2570566236972809,0.2470857501029968,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.6534551382064819,0.1660367995500564,0.7640315294265747,286.0755615234375,287.595703125,292.016357421875,286.3009338378906,292.01824951171875,297.0198974609375,286.0771789550781,1.0,0.5664094686508179,1.0,1.0,0.0,1.0,-3.0778982639312744,3.07789158821106,6.595374088647077e-06,1.903473734855652,0.6975352764129639,0.6975352764129639,0.0,128.89981079101562,114.0,18480.017578125,-0.0,2343.4453125,1.0,283.1499938964844,285.48095703125,289.2486572265625,290.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,20667.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798597574234009,1.0,0.0,0.0,1.888027548789978,1.8880358934402464,2.378537686809068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3762.65380859375,0.0,254.90480041503903,1895.4371337890625,0.0,1455.580322265625,0.4938957095146179,1.0,0.0,3.0,1.0,0.0
12076020,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.7575182914733887,0.2597772777080536,0.2369980812072754,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8665536046028137,0.3937109708786011,0.3758521378040313,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9990000128746032,0.6695008873939514,0.4241771996021271,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.7539435029029846,0.2558853328227997,0.2459682524204254,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.6529191136360168,0.1651252657175064,0.7598926424980164,286.0954284667969,287.659912109375,291.964599609375,286.2781677246094,291.96649169921875,297.0190124511719,286.0968017578125,1.0,0.5637927055358887,1.0,1.0,0.0,1.0,-3.0646042823791504,3.0645976066589355,6.538744855788536e-06,1.8953481912612915,0.6866635680198669,0.6866635680198669,0.0,128.02964782714844,114.0,18183.255859375,-0.0,2314.39501953125,1.0,283.1499938964844,285.5108337402344,289.2259826660156,290.47198486328125,293.1499938964844,293.1499938964844,283.1499938964844,20671.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746514439582825,1.0,0.0,0.0,1.8343826532363887,1.8343907594680784,2.245294297154033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3743.718505859375,0.0,238.1569976806641,1895.4371337890625,0.0,1416.7393798828125,0.4827645421028137,1.0,0.0,3.0,1.0,0.0
12076080,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7584830522537231,0.2587455511093139,0.2360215038061142,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8677638173103333,0.3922336995601654,0.3744114935398102,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.9990000128746032,0.6679033637046814,0.4207898676395416,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.7547466158866882,0.2547088861465454,0.2448067367076873,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.6534150242805481,0.1642085164785385,0.7555330395698547,286.1139831542969,287.72442626953125,291.9125671386719,286.2553405761719,291.9144897460937,297.01812744140625,286.1153564453125,1.0,0.5602991580963135,1.0,1.0,0.0,1.0,-3.0476207733154297,3.047614336013794,6.466516879299888e-06,1.884837985038757,0.6754679679870605,0.6754679679870605,0.0,126.18679809570312,117.0,17864.775390625,-0.0,2273.823486328125,1.0,283.1499938964844,285.5402526855469,289.2021484375,290.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,20687.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692926287651062,1.0,0.0,0.0,1.7798011302947998,1.7798089981079102,2.113666113245927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3723.40625,0.0,222.0029754638672,1895.4371337890625,0.0,1377.359130859375,0.4715577661991119,1.0,0.0,3.0,1.0,0.0
12076140,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7582443952560425,0.2577241063117981,0.2350828796625137,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.8675511479377747,0.3907670080661773,0.3730073273181915,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.9990000128746032,0.6666122674942017,0.4195191562175751,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7543596029281616,0.2535420954227447,0.2436818182468414,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336364746094,0.6528640389442444,0.1633068174123764,0.7513588666915894,286.1351013183594,287.7891845703125,291.8603515625,286.232421875,291.8622741699219,297.0174255371094,286.136962890625,1.0,0.5582178235054016,1.0,1.0,0.0,1.0,-3.034233808517456,3.0342273712158203,6.4096066125785e-06,1.8764116764068604,0.6640012264251709,0.6640012264251709,0.0,125.3124008178711,117.0,17551.47265625,-0.0,2245.139404296875,1.0,283.1499938964844,285.57232666015625,289.177001953125,290.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,20706.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636460423469543,1.0,0.0,0.0,1.724231839179993,1.7242393493652344,1.9837398212985138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3702.673828125,0.0,206.41409301757807,1895.4371337890625,0.0,1336.52197265625,0.4602647721767425,1.0,0.0,3.0,1.0,0.0
12076200,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7573898434638977,0.2567155063152313,0.2341718226671219,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.8666085600852966,0.3893152177333832,0.3716333210468292,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.9990000128746032,0.6652621030807495,0.4193363189697265,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.7533630728721619,0.2523828148841858,0.2425830364227295,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.6517878770828247,0.1624175161123275,0.7473350167274475,286.160888671875,287.8541259765625,291.8079528808594,286.20947265625,291.8099060058594,297.01690673828125,286.1630554199219,1.0,0.5565148591995239,1.0,1.0,0.0,1.0,-3.0228381156921387,3.022831916809082,6.3614888858865015e-06,1.8693044185638428,0.6523194909095764,0.6523194909095764,0.0,124.94234466552734,105.0,17240.95703125,-0.0,2222.825927734375,1.0,283.1499938964844,285.6086730957031,289.1513061523437,290.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,20721.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576946973800659,1.0,0.0,0.0,1.667825698852539,1.6678330898284912,1.856071634165346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3682.17529296875,0.0,191.4182281494141,1895.4371337890625,0.0,1294.2325439453125,0.4489125907421112,1.0,0.0,3.0,1.0,0.0
12076260,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.7582774758338928,0.25571408867836,0.2332242727279663,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.8677183985710144,0.3878712058067322,0.3702224493026733,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.9990000128746032,0.6640016436576843,0.4161470234394073,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.7540729641914368,0.2512232959270477,0.2414397299289703,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1863708496094,0.6522164940834045,0.1615295857191085,0.743112325668335,286.18804931640625,287.91925048828125,291.75543212890625,286.1865234375,291.7574157714844,297.0164489746094,286.1900634765625,1.0,0.5529826283454895,1.0,1.0,0.0,1.0,-3.006481885910034,3.006475687026977,6.293033038673457e-06,1.859255075454712,0.6403994560241699,0.6403994560241699,0.0,123.221923828125,105.0,16908.40234375,-0.0,2184.94775390625,1.0,283.1499938964844,285.6466369628906,289.1256103515625,290.29718017578125,293.1499938964844,293.1499938964844,283.1499938964844,20730.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514667868614197,1.0,0.0,0.0,1.6106703281402588,1.6106773614883425,1.7310384237134713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3661.19189453125,0.0,177.0429229736328,1895.4371337890625,0.0,1250.828125,0.4375287294387817,1.0,0.0,3.0,1.0,0.0
12076320,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.7602890133857727,0.2547253668308258,0.2322572916746139,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.8701489567756653,0.3864378631114959,0.368790328502655,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152404785156,0.9990000128746032,0.6632139682769775,0.4110914766788482,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.7558768391609192,0.2500669658184051,0.2402680963277816,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.6536096930503845,0.1606532335281372,0.7387747764587402,286.2149963378906,287.9844970703125,291.70281982421875,286.16357421875,291.7048034667969,297.0161437988281,286.21710205078125,1.0,0.5487255454063416,1.0,1.0,0.0,1.0,-2.9870431423187256,2.987036943435669,6.2119661379256286e-06,1.8472011089324951,0.6282191276550293,0.6282191276550293,0.0,120.6784896850586,108.0,16557.03515625,-0.0,2137.8876953125,1.0,283.1499938964844,285.6850280761719,289.0995788574219,290.2508239746094,293.1499938964844,293.1499938964844,283.1499938964844,20732.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449167132377625,1.0,0.0,0.0,1.5527982711791992,1.5528051853179932,1.6088795007362933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.268798828125,0.0,163.30189514160156,1895.4371337890625,0.0,1206.1446533203125,0.4261367619037628,1.0,0.0,3.0,1.0,0.0
12076380,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445068359375,0.7609564065933228,0.2537598311901092,0.2313421666622162,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452392578125,0.870987057685852,0.3850288391113281,0.3674114644527435,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.9990000128746032,0.6627622842788696,0.4083826541900635,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.75634765625,0.2489253729581833,0.2391416877508163,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432556152344,0.6538487076759338,0.1598052829504013,0.7347057461738586,286.2453918457031,288.0498046875,291.6501770019531,286.1406555175781,291.65216064453125,297.01611328125,286.24810791015625,1.0,0.5460159778594971,1.0,1.0,0.0,1.0,-2.971730232238769,2.971724033355713,6.148227384983329e-06,1.8375648260116573,0.6158370971679688,0.6158370971679688,0.0,119.1982192993164,108.0,16211.46484375,-0.0,2103.874755859375,1.0,283.1499938964844,285.72674560546875,289.0730895996094,290.2032470703125,293.1499938964844,293.1499938964844,283.1499938964844,20724.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379832029342651,1.0,0.0,0.0,1.49442720413208,1.494433879852295,1.490194421194247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3617.217529296875,0.0,150.22933959960938,1895.4371337890625,0.0,1159.95751953125,0.4147847890853882,1.0,0.0,3.0,1.0,0.0
12076440,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802734375,0.7608746886253357,0.2528141736984253,0.2304656654596328,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.8709385991096497,0.3836474120616913,0.3660780787467956,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.6622667908668518,0.4069679081439972,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802429199219,0.7560774087905884,0.2478015571832656,0.2380519658327102,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789001464844,0.6534565091133118,0.1589801162481308,0.7308540344238281,286.28131103515625,288.1151123046875,291.59747314453125,286.1177978515625,291.5994873046875,297.0163269042969,286.2843933105469,1.0,0.5438010096549988,1.0,1.0,0.0,1.0,-2.9588735103607178,2.958867311477661,6.095088792790193e-06,1.82953679561615,0.603315532207489,0.603315532207489,0.0,118.30767822265624,111.0,15869.6806640625,-0.0,2077.3359375,1.0,283.1499938964844,285.7732849121094,289.0467224121094,290.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,20700.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306999921798706,1.0,0.0,0.0,1.4359378814697266,1.4359441995620728,1.3758297257027152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3595.65087890625,0.0,137.88107299804688,1895.4371337890625,0.0,1112.7110595703125,0.4035460948944092,1.0,0.0,3.0,1.0,0.0
12076500,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32012939453125,0.7603071331977844,0.2518967092037201,0.2296230942010879,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.8703122138977051,0.3822954595088959,0.3647849857807159,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.9990000128746032,0.6616418957710266,0.4063995480537414,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.320068359375,0.7553244829177856,0.246696189045906,0.236992597579956,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.6526523232460022,0.1581735163927078,0.7271571159362793,286.3212890625,288.1803894042969,291.5448303222656,286.0950012207031,291.5468444824219,297.0167236328125,286.32470703125,1.0,0.5420345664024353,1.0,1.0,0.0,1.0,-2.947674512863159,2.9476685523986816,6.0489983297884464e-06,1.822544813156128,0.5906639099121094,0.5906639099121094,0.0,117.79907989501952,111.0,15527.478515625,-0.0,2055.731689453125,1.0,283.1499938964844,285.8235168457031,289.0209655761719,290.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,20660.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623139500617981,1.0,0.0,0.0,1.37761390209198,1.3776201009750366,1.2663346637964426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3574.37841796875,0.0,126.29246520996094,1895.4371337890625,0.0,1065.086181640625,0.3924867510795593,1.0,0.0,3.0,1.0,0.0
12076560,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.7593521475791931,0.2510115206241607,0.2288182526826858,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8692156672477722,0.3809733092784881,0.3635301291942596,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.9990000128746032,0.6608487963676453,0.40652596950531,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.7541800737380981,0.2456090897321701,0.235961228609085,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.651512622833252,0.1573825627565384,0.7235878109931946,286.3650207519531,288.24560546875,291.49224853515625,286.07232666015625,291.4942626953125,297.01727294921875,286.3687744140625,1.0,0.5406414270401001,1.0,1.0,0.0,1.0,-2.9378645420074463,2.9378585815429688,6.008774107613135e-06,1.816420674324036,0.5779083967208862,0.5779083967208862,0.0,117.60333251953124,114.0,15184.017578125,-0.0,2038.1796875,1.0,283.1499938964844,285.8770751953125,288.995849609375,290.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,20604.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615361750125885,1.0,0.0,0.0,1.3197581768035889,1.3197641372680664,1.162203489002423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3553.37646484375,0.0,115.4851531982422,1895.4371337890625,0.0,1017.651123046875,0.381671130657196,1.0,0.0,3.0,1.0,0.0
12076620,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7580841779708862,0.2501571178436279,0.2280502170324325,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.8677363991737366,0.3796833753585815,0.362313449382782,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41278076171875,0.9990000128746032,0.6598713994026184,0.4072317481040954,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.7527173161506653,0.2445400357246399,0.2349560409784317,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.6500995755195618,0.1566055566072464,0.7201277613639832,286.41229248046875,288.3106689453125,291.43975830078125,286.0497741699219,291.4417724609375,297.0179138183594,286.4163513183594,1.0,0.5395646095275879,1.0,1.0,0.0,1.0,-2.929238796234131,2.9292328357696533,5.973521183477715e-06,1.8110363483428955,0.565071165561676,0.565071165561676,0.0,117.66911315917967,114.0,14838.890625,-0.0,2024.020751953125,1.0,283.1499938964844,285.93365478515625,288.9713134765625,290.0168151855469,293.1499938964844,293.1499938964844,283.1499938964844,20534.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074072122573853,1.0,0.0,0.0,1.2626663446426392,1.2626720666885376,1.063826147174041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3532.615234375,0.0,105.46865844726562,1895.4371337890625,0.0,970.8244018554688,0.3711605966091156,1.0,0.0,3.0,1.0,0.0
12076680,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4613647460937,0.7565703988075256,0.2493319064378738,0.2273158431053161,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625244140625,0.8659560084342957,0.3784261345863342,0.3611344993114471,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4632873535156,0.9990000128746032,0.6587111949920654,0.4084111750125885,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612731933594,0.7510043382644653,0.2434883862733841,0.2339748740196228,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593811035156,0.648472249507904,0.1558410674333572,0.7167619466781616,286.4627990722656,288.3755798339844,291.3874206542969,286.02740478515625,291.3894348144531,297.0186462402344,286.4671325683594,1.0,0.5387517213821411,1.0,1.0,0.0,1.0,-2.921607494354248,2.9216015338897705,5.942423285887344e-06,1.806273460388184,0.5521743297576904,0.5521743297576904,0.0,117.95030975341795,117.0,14491.9130859375,-0.0,2012.66650390625,1.0,283.1499938964844,285.9928894042969,288.9472045898437,289.9715270996094,293.1499938964844,293.1499938964844,283.1499938964844,20450.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993033051490784,1.0,0.0,0.0,1.2066140174865725,1.2066195011138916,9.714716497910558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3512.060302734375,0.0,96.23828125,1895.4371337890625,0.0,924.9279174804688,0.3610087633132934,1.0,0.0,3.0,1.0,0.0
12076740,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51470947265625,0.7548568248748779,0.2485356330871582,0.2266139835119247,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51593017578125,0.8639294505119324,0.3772023618221283,0.359993427991867,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.9990000128746032,0.6573707461357117,0.4099977016448974,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.749086856842041,0.242453932762146,0.2330166548490524,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126037597656,0.6466705799102783,0.1550884842872619,0.7134823203086853,286.5162353515625,288.44024658203125,291.33526611328125,286.00518798828125,291.3372802734375,297.0194396972656,286.52081298828125,1.0,0.5381708145141602,1.0,1.0,0.0,1.0,-2.91485595703125,2.9148499965667725,5.914982466492802e-06,1.8020604848861688,0.5392329692840576,0.5392329692840576,0.0,118.41873168945312,117.0,14143.26171875,-0.0,2003.755859375,1.0,283.1499938964844,286.0544738769531,288.92352294921875,289.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,20354.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910606384277344,1.0,0.0,0.0,1.1518481969833374,1.1518535614013672,8.852866528741289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3491.707763671875,0.0,87.77918243408203,1895.4371337890625,0.0,880.2440185546875,0.3512644171714782,1.0,0.0,3.0,1.0,0.0
12076800,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5706787109375,0.752995491027832,0.2477669864892959,0.2259421348571777,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57196044921875,0.8617193102836609,0.3760112226009369,0.3588883578777313,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.9990000128746032,0.6558656096458435,0.4119111001491546,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.7470167279243469,0.2414354681968689,0.2320791780948639,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684509277344,0.6447399258613586,0.1543464809656143,0.7102775573730469,286.572265625,288.5046691894531,291.2833251953125,285.9831848144531,291.28533935546875,297.0202941894531,286.5770568847656,1.0,0.5377814769744873,1.0,1.0,0.0,1.0,-2.908836603164673,2.908830642700196,5.890574811928673e-06,1.7983052730560305,0.5262660384178162,0.5262660384178162,0.0,119.04010772705078,120.0,13793.064453125,-0.0,1996.8521728515625,1.0,283.1499938964844,286.11798095703125,288.900146484375,289.882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20249.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826874375343323,1.0,0.0,0.0,1.0985628366470337,1.0985679626464844,8.052731459429199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3471.533935546875,0.0,80.06378173828125,1895.4371337890625,0.0,836.931884765625,0.34196537733078,1.0,0.0,3.0,1.0,0.0
