time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076860,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6289367675781,0.7510209083557129,0.2470283508300781,0.2253004014492035,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.8593653440475464,0.3748511075973511,0.3578182756900787,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312255859375,0.9990000128746032,0.6542057991027832,0.4141032993793487,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288452148437,0.7448267340660095,0.2404325306415558,0.231161281466484,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.6427088379859924,0.1536142826080322,0.7071408033370972,286.630615234375,288.5687561035156,291.2316589355469,285.96142578125,291.233642578125,297.0212097167969,286.6355895996094,1.0,0.5375604629516602,1.0,1.0,0.0,1.0,-2.9034645557403564,2.903458833694458,5.868837433808949e-06,1.794954776763916,0.5132860541343689,0.5132860541343689,0.0,119.79451751708984,120.0,13441.78125,-0.0,1991.7003173828125,1.0,283.1499938964844,286.18310546875,288.8770446777344,289.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,20135.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741822123527527,1.0,0.0,0.0,1.046933650970459,1.04693865776062,7.313609273751356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3451.557861328125,0.0,73.06036376953125,1895.4371337890625,0.0,795.0107421875,0.3331462442874908,1.0,0.0,3.0,1.0,0.0
12076920,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68914794921875,0.7489707469940186,0.2463167160749435,0.2246880978345871,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.8569092154502869,0.3737184405326843,0.3567789196968078,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915283203125,0.9990000128746032,0.6524096727371216,0.4165177047252655,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6890563964844,0.7425532937049866,0.2394470870494842,0.2302622348070144,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.6406077742576599,0.1528904139995575,0.7040619850158691,286.6908874511719,288.6324768066406,291.1802673339844,285.9399108886719,291.1822509765625,297.0221252441406,286.696044921875,1.0,0.5374784469604492,1.0,1.0,0.0,1.0,-2.8986310958862305,2.898625135421753,5.849316494277446e-06,1.7919410467147827,0.5003072023391724,0.5003072023391724,0.0,120.65788269042967,108.0,13089.87890625,-0.0,1987.9901123046875,1.0,283.1499938964844,286.2494201660156,288.85418701171875,289.7937316894531,293.1499938964844,293.1499938964844,283.1499938964844,20017.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655452609062195,1.0,0.0,0.0,0.9970934987068176,0.9970983266830444,6.633842986047966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3431.78759765625,0.0,66.7260513305664,1895.4371337890625,0.0,754.5045166015625,0.324823796749115,1.0,0.0,3.0,1.0,0.0
12076980,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.7488749623298645,0.2456182688474655,0.2240420132875442,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503662109375,0.8567600846290588,0.372602105140686,0.3557062447071075,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.9990000128746032,0.6506954431533813,0.4154864251613617,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489318847656,0.7421777248382568,0.23847196996212,0.2293220311403274,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.640146017074585,0.1521655321121215,0.7007394433021545,286.7507019042969,288.6957702636719,291.12921142578125,285.9186706542969,291.1311950683594,297.0229797363281,286.7555236816406,1.0,0.5353361964225769,1.0,1.0,0.0,1.0,-2.888124704360962,2.8881189823150635,5.807249635836342e-06,1.785529613494873,0.4873070120811462,0.4873070120811462,0.0,119.98474884033205,108.0,12725.048828125,-0.0,1967.3856201171875,1.0,283.1499938964844,286.3153991699219,288.83160400390625,289.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,19896.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556771457195282,1.0,0.0,0.0,0.9491222500801086,0.9491270184516908,6.01087606355577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3412.061279296875,0.0,61.01448059082031,1895.4371337890625,0.0,715.4077758789062,0.3170065581798553,1.0,0.0,3.0,1.0,0.0
12077040,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.7500477433204651,0.2449337989091873,0.2233737260103225,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8075561523437,0.8581081032752991,0.3714996874332428,0.354611724615097,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084716796875,0.9990000128746032,0.6494608521461487,0.4122250974178314,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80615234375,0.7430298328399658,0.2375054657459259,0.2283551096916198,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.6407417058944702,0.1514491885900497,0.697260320186615,286.807861328125,288.75860595703125,291.0785217285156,285.8977355957031,291.0805053710937,297.0238952636719,286.8125915527344,1.0,0.5322768688201904,1.0,1.0,0.0,1.0,-2.8739261627197266,2.873920440673828,5.750419859396061e-06,1.7767350673675537,0.4742457270622253,0.4742457270622253,0.0,118.31719970703124,96.0,12351.4345703125,-0.0,1936.050537109375,1.0,283.1499938964844,286.37896728515625,288.8090209960937,289.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,19778.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478223562240601,1.0,0.0,0.0,0.9029470682144164,0.9029516577720642,5.4402395477382015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3392.057861328125,0.0,55.8654899597168,1895.4371337890625,0.0,677.57666015625,0.3096793591976166,1.0,0.0,3.0,1.0,0.0
12077100,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622436523437,0.7522055506706238,0.2442622780799865,0.2226934432983398,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.8606138229370117,0.3704093694686889,0.3535040318965912,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.9990000128746032,0.6487977504730225,0.4073115289211273,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.7448245286941528,0.2365411967039108,0.2273678630590438,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.6421641707420349,0.150749385356903,0.6937173008918762,286.8638000488281,288.8209533691406,291.0282592773437,285.87713623046875,291.0302429199219,297.0248718261719,286.8684387207031,1.0,0.5284214615821838,1.0,1.0,0.0,1.0,-2.8570873737335205,2.857081651687622,5.683365088771097e-06,1.7662858963012695,0.4611343741416931,0.4611343741416931,0.0,115.93695068359376,96.0,11974.0009765625,-0.0,1897.2930908203125,1.0,283.1499938964844,286.44110107421875,288.78631591796875,289.6609802246094,293.1499938964844,293.1499938964844,283.1499938964844,19664.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386369824409485,1.0,0.0,0.0,0.8586078882217407,0.8586124181747437,4.9190724382697226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3371.994873046875,0.0,51.22901916503906,1895.4371337890625,0.0,640.8072509765625,0.3028276264667511,1.0,0.0,3.0,1.0,0.0
12077160,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172058105469,0.7552671432495117,0.2436024099588394,0.2220042794942855,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.8641781806945801,0.3693298995494842,0.3523862659931183,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.9990000128746032,0.6487405300140381,0.4009862840175628,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.7474744319915771,0.2355751395225525,0.2263597249984741,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.6443517804145813,0.1500707417726516,0.6901596188545227,286.9187316894531,288.8827209472656,290.9784545898437,285.8569030761719,290.9804077148437,297.0260314941406,286.9233093261719,1.0,0.523898720741272,1.0,1.0,0.0,1.0,-2.838050842285156,2.838045120239258,5.608027549897088e-06,1.7544585466384888,0.4479727149009704,0.4479727149009704,0.0,112.9743423461914,99.0,11595.1328125,-0.0,1852.665771484375,1.0,283.1499938964844,286.5019836425781,288.7636108398437,289.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,19555.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291829109191895,1.0,0.0,0.0,0.816106915473938,0.8161113262176514,4.444138568260314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3352.02001953125,0.0,47.055320739746094,1895.4371337890625,0.0,605.0462646484375,0.2964275777339935,1.0,0.0,3.0,1.0,0.0
12077220,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.7569261789321899,0.2429618835449218,0.2213658690452575,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8660750389099121,0.3682669699192047,0.3513203263282776,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9990000128746032,0.649092972278595,0.3971484303474426,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.7487478256225586,0.2346205562353134,0.2253941744565963,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.6453782320022583,0.1494231969118118,0.6869051456451416,286.97479248046875,288.9438781738281,290.9291381835937,285.8370666503906,290.9310913085937,297.02740478515625,286.9797668457031,1.0,0.5210110545158386,1.0,1.0,0.0,1.0,-2.8233959674835205,2.823390245437622,5.550158675760031e-06,1.745221734046936,0.4347915053367615,0.4347915053367615,0.0,111.11857604980467,99.0,11227.8876953125,-0.0,1820.7406005859373,1.0,283.1499938964844,286.5626525878906,288.7411193847656,289.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,19451.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194549560546875,1.0,0.0,0.0,0.7754638195037842,0.775468111038208,4.012513699080955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3332.403564453125,0.0,43.2994384765625,1895.4371337890625,0.0,570.3507690429688,0.2904533743858337,1.0,0.0,3.0,1.0,0.0
12077280,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.7577536702156067,0.242338165640831,0.2207653671503067,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.8669797778129578,0.3672204613685608,0.3502918779850006,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.9990000128746032,0.6494608521461487,0.3947488069534302,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321044921875,0.7492092251777649,0.2336810380220413,0.224464863538742,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.6457245945930481,0.1487965583801269,0.6838783621788025,287.033935546875,289.00439453125,290.8803405761719,285.817626953125,290.8822631835937,297.0289001464844,287.0390930175781,1.0,0.5186901688575745,1.0,1.0,0.0,1.0,-2.8114147186279297,2.8114092350006104,5.5031810006767046e-06,1.7377278804779053,0.4216402769088745,0.4216402769088745,0.0,109.90113830566406,102.0,10870.9912109375,-0.0,1796.297119140625,1.0,283.1499938964844,286.6248474121094,288.7192687988281,289.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,19353.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094958543777466,1.0,0.0,0.0,0.7367879748344421,0.7367921471595764,3.622250943635663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3313.552734375,0.0,39.926536560058594,1895.4371337890625,0.0,536.9255981445312,0.2848854959011078,1.0,0.0,3.0,1.0,0.0
12077340,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.758004903793335,0.2417304217815399,0.2201938182115554,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.8672007322311401,0.3661984503269195,0.3492975831031799,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.9990000128746032,0.6497393846511841,0.3933281302452087,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.7491090297698975,0.2327540069818496,0.2235634326934814,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.6455950140953064,0.1481828838586807,0.6809984445571899,287.0944519042969,289.064208984375,290.83209228515625,285.79864501953125,290.8340148925781,297.0302429199219,287.0997314453125,1.0,0.5168772339820862,1.0,1.0,0.0,1.0,-2.801257848739624,2.8012523651123047,5.463522484205896e-06,1.7313764095306396,0.4085148274898529,0.4085148274898529,0.0,109.11093139648438,102.0,10522.25,-0.0,1776.87890625,1.0,283.1499938964844,286.68756103515625,288.6975402832031,289.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,19261.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992595911026001,1.0,0.0,0.0,0.7000412344932556,0.7000453472137451,3.269947157491515e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3204.7783203125,0.0,36.89666748046875,1895.4371337890625,0.0,504.6563415527344,0.2796947062015533,1.0,0.0,3.0,1.0,0.0
12077400,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.154052734375,0.757764995098114,0.2411368191242218,0.2196476012468338,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554870605469,0.8668444752693176,0.365201324224472,0.3483395576477051,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.9990000128746032,0.6498658061027527,0.392732173204422,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1539001464844,0.7485302686691284,0.231836512684822,0.2226848900318145,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.6450546383857727,0.1475763320922851,0.6782224178314209,287.1557922363281,289.1232604980469,290.78448486328125,285.7801208496094,290.786376953125,297.03179931640625,287.1611633300781,1.0,0.5154896378517151,1.0,1.0,0.0,1.0,-2.792619466781616,2.792614221572876,5.429913926491281e-06,1.7259761095046997,0.3954209685325622,0.3954209685325622,0.0,108.67671966552734,105.0,10181.271484375,-0.0,1761.5968017578125,1.0,283.1499938964844,286.7501525878906,288.6745910644531,289.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,19177.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884932339191437,1.0,0.0,0.0,0.6651666760444641,0.6651707291603088,2.9522588818053922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3096.54443359375,0.0,34.17115020751953,1895.4371337890625,0.0,472.8589477539063,0.2748465836048126,1.0,0.0,3.0,1.0,0.0
12077460,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21588134765625,0.7571029663085938,0.2405553162097931,0.2191233932971954,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2173156738281,0.8659924864768982,0.3642239272594452,0.3474132716655731,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182922363281,0.9990000128746032,0.6498041749000549,0.392844021320343,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157287597656,0.7475402355194092,0.2309256643056869,0.2218247354030609,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2132568359375,0.6441581845283508,0.1469730287790298,0.6755205392837524,287.2176513671875,289.1815185546875,290.73748779296875,285.7620849609375,290.7393798828125,297.0334167480469,287.2230834960937,1.0,0.5144643783569336,1.0,1.0,0.0,1.0,-2.7852623462677,2.78525710105896,5.401378984970506e-06,1.7213786840438845,0.3823640048503876,0.3823640048503876,0.0,108.54608917236328,105.0,9847.5029296875,-0.0,1749.783447265625,1.0,283.1499938964844,286.8123474121094,288.6513671875,289.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,19099.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477162629365921,1.0,0.0,0.0,0.6320587396621704,0.6320626735687256,2.665681897440209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2990.832763671875,0.0,31.70911979675293,1895.4371337890625,0.0,441.6073913574219,0.2703205645084381,1.0,0.0,3.0,1.0,0.0
12077520,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781066894531,0.7560913562774658,0.2399840205907821,0.2186175286769867,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795715332031,0.864728569984436,0.3632615804672241,0.3465120494365692,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2805480957031,0.9990000128746032,0.6495392918586731,0.393547385931015,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.7462095022201538,0.2300187647342682,0.2209784090518951,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27545166015625,0.6429654955863953,0.1463704109191894,0.6728695034980774,287.2798767089844,289.2389221191406,290.6911926269531,285.7445678710937,290.69305419921875,297.0349426269531,287.2853698730469,1.0,0.5137395262718201,1.0,1.0,0.0,1.0,-2.7789535522460938,2.778948307037353,5.376976332627237e-06,1.717438578605652,0.3693517446517944,0.3693517446517944,0.0,108.66863250732422,108.0,9519.966796875,-0.0,1740.80908203125,1.0,283.1499938964844,286.8740234375,288.62890625,289.33917236328125,293.1499938964844,293.1499938964844,283.1499938964844,19019.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653443396091461,1.0,0.0,0.0,0.6005457639694214,0.6005496978759766,2.40649917770952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2887.30615234375,0.0,29.464977264404297,1895.4371337890625,0.0,411.2441711425781,0.2661278843879699,1.0,0.0,3.0,1.0,0.0
12077580,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.7547831535339355,0.2394216805696487,0.218127816915512,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419189453125,0.8631139993667603,0.362311452627182,0.3456316590309143,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3429260253906,0.9990000128746032,0.6490635871887207,0.3947629630565643,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.7445893883705139,0.229113757610321,0.2201427519321441,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377990722656,0.6415209174156189,0.1457671076059341,0.6702556610107422,287.3422546386719,289.2954406738281,290.6455993652344,285.72760009765625,290.6474609375,297.0362854003906,287.3477478027344,1.0,0.5132741928100586,1.0,1.0,0.0,1.0,-2.7735400199890137,2.7735345363616943,5.356087058316916e-06,1.7140599489212036,0.3563889265060425,0.3563889265060425,0.0,109.01112365722656,108.0,9199.0263671875,-0.0,1734.2586669921875,1.0,283.1499938964844,286.9350280761719,288.6076965332031,289.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,18941.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531324803829193,1.0,0.0,0.0,0.5706241726875305,0.5706279873847961,2.1726700438762243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2786.33447265625,0.0,27.42224884033203,1895.4371337890625,0.0,382.0596008300781,0.2622647583484649,1.0,0.0,3.0,1.0,0.0
12077640,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.7532403469085693,0.2388660460710525,0.2176510989665985,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.8612213134765625,0.361370176076889,0.3447673618793487,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4050598144531,0.9990000128746032,0.6483824253082275,0.3963967263698578,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40240478515625,0.7427396774291992,0.2282081842422485,0.2193140536546707,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3999328613281,0.6398770809173584,0.1451618075370788,0.6676662564277649,287.40435791015625,289.3510131835937,290.6007995605469,285.7112121582031,290.60260009765625,297.0374450683594,287.4098205566406,1.0,0.5130201578140259,1.0,1.0,0.0,1.0,-2.76884388923645,2.76883864402771,5.33800584889832e-06,1.711131930351257,0.34347665309906,0.34347665309906,0.0,109.5345458984375,111.0,8884.84375,-0.0,1729.66259765625,1.0,283.1499938964844,286.9950866699219,288.588134765625,289.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,18865.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406624138355255,1.0,0.0,0.0,0.5422470569610596,0.5422508716583252,1.9619497138023693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2687.958251953125,0.0,25.56170654296875,1895.4371337890625,0.0,354.33209228515625,0.2587119042873382,1.0,0.0,3.0,1.0,0.0
12077700,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.7515019178390503,0.2383151352405548,0.2171850353479385,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656066894531,0.8590965867042542,0.3604351878166199,0.3439160287380218,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46661376953125,0.9990000128746032,0.6474981307983398,0.3983928263187408,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4639892578125,0.7406975030899048,0.2272998541593551,0.2184895575046539,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.6380666494369507,0.1445532143115997,0.6650921106338501,287.4659423828125,289.4056091308594,290.5567626953125,285.6954345703125,290.5585632324219,297.0383605957031,287.4713439941406,1.0,0.5129486322402954,1.0,1.0,0.0,1.0,-2.7647554874420166,2.7647502422332764,5.322295237419894e-06,1.7085857391357422,0.3306154906749725,0.3306154906749725,0.0,110.21646118164062,111.0,8577.697265625,-0.0,1726.73779296875,1.0,283.1499938964844,287.0539855957031,288.5719909667969,289.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18794.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261293113231659,1.0,0.0,0.0,0.5153671503067017,0.5153709053993225,1.7722580736290183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2592.37890625,0.0,23.86660957336425,1895.4371337890625,0.0,324.356689453125,0.2554530799388885,1.0,0.0,3.0,1.0,0.0
12077760,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5249938964844,0.7496089339256287,0.2377666383981704,0.2167266756296157,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263977050781,0.8567888140678406,0.3595036268234253,0.3430739641189575,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52740478515625,0.9990000128746032,0.646419882774353,0.4006900787353515,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247802734375,0.7385014295578003,0.2263864278793335,0.2176661193370819,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223388671875,0.6361235976219177,0.1439397931098938,0.6625226736068726,287.5267028808594,289.4591369628906,290.5135803222656,285.6802978515625,290.51531982421875,297.0391540527344,287.5320739746094,1.0,0.5130273699760437,1.0,1.0,0.0,1.0,-2.761152744293213,2.7611474990844727,5.308476374921156e-06,1.7063450813293457,0.3178049623966217,0.3178049623966217,0.0,111.03203582763672,114.0,8277.6328125,-0.0,1725.17626953125,1.0,283.1499938964844,287.11151123046875,288.5611877441406,289.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18728.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106597304344177,1.0,0.0,0.0,0.4899063110351562,0.4899861216545105,1.6014727322044564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2499.88623046875,0.0,22.322139739990234,1895.4371337890625,0.0,294.8256530761719,0.2524666488170624,1.0,0.0,3.0,1.0,0.0
12077820,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852355957031,0.7475941777229309,0.2372188866138458,0.216273546218872,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.8543374538421631,0.3585738241672516,0.3422383069992065,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5876770019531,0.9990000128746032,0.6451581716537476,0.4032396972179413,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.7361812591552734,0.2254660427570343,0.2168410420417785,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58258056640625,0.6340733766555786,0.1433200240135193,0.6599475741386414,287.58697509765625,289.5116271972656,290.4712829589844,285.6658020019531,290.4729919433594,297.039794921875,287.59234619140625,1.0,0.5132303833961487,1.0,1.0,0.0,1.0,-2.7579345703125,2.75792932510376,5.296153631206835e-06,1.704346776008606,0.3050512969493866,0.3050512969493866,0.0,111.96160888671876,114.0,7981.70068359375,-0.0,1724.728759765625,1.0,283.1499938964844,287.1676940917969,288.5556945800781,289.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18639.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949108123779297,1.0,0.0,0.0,0.4654642045497894,0.4700777232646942,1.4456596808543054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2415.30419921875,0.0,21.07898330688477,1895.4371337890625,0.0,266.83221435546875,0.2498457729816436,1.0,0.0,3.0,1.0,0.0
12077880,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.646240234375,0.7454871535301208,0.2366736978292465,0.2158249765634536,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.8517780900001526,0.3576477169990539,0.3414084315299988,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.64874267578125,0.9990000128746032,0.6437293291091919,0.4059995114803314,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.7337623238563538,0.2245392203330993,0.2160129696130752,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.6319372057914734,0.1426937133073806,0.6573598980903625,287.64801025390625,289.5629272460937,290.4299011230469,285.6520080566406,290.4315490722656,297.0404357910156,287.6534729003906,1.0,0.5135365724563599,1.0,1.0,0.0,1.0,-2.75502347946167,2.7550182342529297,5.285025508783292e-06,1.7025423049926758,0.292381078004837,0.292381078004837,0.0,112.98846435546876,102.0,7687.1630859375,-0.0,1725.1971435546875,1.0,283.1499938964844,287.22344970703125,288.55572509765625,289.1216735839844,293.1499938964844,293.1499938964844,283.1499938964844,18499.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37944096326828,1.0,0.0,0.0,0.4417071640491485,0.4633564949035644,1.3018541800136065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2335.989013671875,0.0,20.453989028930664,1895.4371337890625,0.0,240.92184448242188,0.2478483617305755,1.0,0.0,3.0,1.0,0.0
12077940,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055969238281,0.7453510165214539,0.2361249923706054,0.2153254449367523,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8515444397926331,0.3567188680171966,0.3405260443687439,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079162597656,0.9990000128746032,0.6423410773277283,0.4052939116954803,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70538330078125,0.7332203984260559,0.2235984057188034,0.2151218354701995,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.6314095854759216,0.1420527845621109,0.6544699668884277,287.7072448730469,289.61309814453125,290.3894348144531,285.6389465332031,290.3910827636719,297.0409851074219,287.7121887207031,1.0,0.5117300748825073,1.0,1.0,0.0,1.0,-2.7462337017059326,2.7462284564971924,5.251674338069279e-06,1.697198748588562,0.2797689437866211,0.2797689437866211,0.0,112.50938415527344,102.0,7394.1884765625,-0.0,1709.8270263671875,1.0,283.1499938964844,287.2784118652344,288.55987548828125,289.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,18361.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646107316017151,1.0,0.0,0.0,0.4192491769790649,0.4654783308506012,1.1728377380393342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2252.4052734375,0.0,20.268463134765625,1895.4371337890625,0.0,217.1490936279297,0.2464478462934494,1.0,0.0,3.0,1.0,0.0
12078000,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.746499240398407,0.0,0.2147886455059051,296.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.8528266549110413,0.0,0.3396046161651611,297.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.9990000128746032,0.0,0.4023231267929077,296.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.7338958978652954,0.0,0.2141831666231155,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.6319224238395691,0.0,0.6513586640357971,287.76104736328125,294.1499938964844,290.3500061035156,285.6266174316406,290.3515930175781,297.0414428710937,287.7655639648437,0.0,0.0,1.0,1.0,0.0,1.0,-2.7335221767425537,2.733516931533813,5.203406090004137e-06,1.6893305778503418,0.0,0.0,0.0,111.04283142089844,60.0,7108.6796875,-0.0,1684.1597900390625,0.0,283.1499938964844,287.3300476074219,288.5658569335937,289.08905029296875,293.1499938964844,293.1499938964844,278.1499938964844,18262.640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3983136415481567,0.4696179926395416,1.0586297172210381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.22760391235352,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.3876115381717682,0.0,0.0006239765207283,297.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.3876115381717682,0.0,0.0006570781697519,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.3876115381717682,0.0,0.0004853158025071,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.3876115381717682,0.0,0.000657077122014,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0031168886926025,287.89117431640625,294.1499938964844,290.31109619140625,285.61480712890625,290.3450927734375,296.7027893066406,286.7116394042969,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0083114337176084,0.0083304708823561,-1.903731572383549e-05,-0.0094258040189743,0.0,0.0,0.0,-0.0436757169663906,60.0,1025.8094482421875,-0.0,-4.709846052719513e-06,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,2.289889380335808e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.314150470861317e-14,1.0358786717941037e-13,1.7700529027762241e-19,3.5379832397097744e-10,3.5379796314849443e-10,3.818050243538818e-16,0.0,0.0,0.0,0.0,0.0,4.916998105690793e-23,1.8387346137652968e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0008481309050694,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0005804357351735,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.0004287080082576,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,0.0008497975650243,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,0.002726366976276,287.8866271972656,294.1499938964844,290.27203369140625,285.60321044921875,290.3411865234375,296.1847229003906,286.06640625,0.0,0.0,0.5987218022346497,0.5987218022346497,0.4012781679630279,1.0,-0.0087071573361754,0.0082292603328824,0.0004778976144734,-0.0097237415611743,0.0,0.0,0.0,-0.0462334118783474,60.0,384.500732421875,-0.0,-4.529880243353546e-06,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.579086436090021e-26,-3.77980792214143e-26,-3.6217251030416723e-29,3.655119220969717e-18,3.6524097908733e-18,2.7094581672438928e-21,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,0.0001188075766549,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,0.0001385501236654,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0001258922129636,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0001236787211382,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,0.00054358568741,287.8827819824219,294.1499938964844,290.2335205078125,285.5920104980469,290.3379821777344,295.5740966796875,285.8602294921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0015759246889501,0.0025675243232399,-0.0009915995178744,-0.0126098878681659,0.0,0.0,0.0,-0.0098802568390965,60.0,148.243408203125,-0.0,-1.693321678430948e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5991606095848e-34,-7.573189395084783e-34,-1.5971041112270431e-34,-1.059052909183566e-20,-8.749267053558102e-21,-1.8412620382775584e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,9.44221974350512e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,9.971016697818412e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,7.413460843963549e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.94013753370382e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,0.000470622559078,287.8809509277344,294.1499938964844,290.1948547363281,285.5809936523437,290.3365173339844,294.954833984375,285.8113708496094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0012575943255797,0.0006559294997714,0.0006016648840159,-0.0143788205459713,0.0,0.0,0.0,-0.0089591545984148,60.0,56.33812713623047,-0.0,-1.0782633097505825e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7740438558352184e-42,-2.1776178135607657e-42,-1.142058248424726e-42,5.501278966573634e-21,2.817155628969877e-21,2.6841233376037562e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.390003106091172e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.88839310593903e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,7.303988968487829e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.888094791676848e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,0.0004690399800892,287.8790588378906,294.1499938964844,290.15625,285.5702209472656,290.334716796875,294.4015197753906,285.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506766943261,2.9334611184594905e-08,0.001250647357665,-0.0150098474696278,0.0,0.0,0.0,-0.0091360183432698,60.0,22.747419357299805,-0.0,-1.066599111254618e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5954244795237415e-21,2.7983261628727503e-21,2.7970981147026002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,9.38897064770572e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,9.88705869531259e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,7.30256870156154e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.8870339570567e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.0004689976340159,287.8769836425781,294.1499938964844,290.11773681640625,285.5596618652344,290.33251953125,293.9083557128906,285.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506141792982,6.178407119250551e-09,0.0012506080092862,-0.0149908596649765,0.0,0.0,0.0,-0.0091319819912314,60.0,10.570651054382324,-0.0,-1.066365769020195e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596291645917858e-21,2.7981518814106817e-21,2.798139966455569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536071777344,0.0,0.0,9.38840748858638e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.886462794383988e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,7.302124140551314e-05,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,9.886440966511144e-05,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004689695779234,287.874755859375,294.1499938964844,290.07928466796875,285.5493469238281,290.3299255371094,293.4684143066406,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505386257544,6.171307020963468e-09,0.0012505324557423,-0.014972286298871,0.0,0.0,0.0,-0.009128388017416,60.0,6.11521577835083,-0.0,-1.0662368765679277e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596300127750312e-21,2.798149861926765e-21,2.798150063875156e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.38786834012717e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,9.88589526969008e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,7.301705045392737e-05,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.88587344181724e-05,297.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0004689426568802,287.87237548828125,294.1499938964844,290.0409240722656,285.53924560546875,290.326904296875,293.0750427246094,285.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504663318395,6.164462718061259e-09,0.0012504601618275,-0.0149543713778257,0.0,0.0,0.0,-0.0091249253600835,60.0,4.433391571044922,-0.0,-1.0661135974032733e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596299723853529e-21,2.798149861926765e-21,2.798149861926765e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.387353929923849e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.885353210847823e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,7.301304867723957e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.885332110570744e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,0.0004689169873017,287.86981201171875,294.1499938964844,290.00262451171875,285.5293273925781,290.3235168457031,292.7232666015625,285.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503972975537,6.157926613070685e-09,0.0012503911275416,-0.0149372620508074,0.0,0.0,0.0,-0.0091216191649436,60.0,3.831046104431152,-0.0,-1.0659959315262313e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5962993199567444e-21,2.798149659978373e-21,2.798149659978373e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,9.386869351146744e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.884842438623308e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,7.30092724552378e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.884821338346228e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.000468892743811,287.8671264648437,294.1499938964844,289.9643859863281,285.51959228515625,290.3197326660156,292.407958984375,286.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503321049734,6.151755105321399e-09,0.0012503259349614,-0.0149211073294281,0.0,0.0,0.0,-0.009118496440351,60.0,3.577633142471313,-0.0,-1.0658848026423585e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,9.386417514178902e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,9.884366590995342e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,7.300575816771016e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.0,0.0,9.88434549071826e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.0004688701883424,287.8642883300781,294.1499938964844,289.9262390136719,285.51007080078125,290.3155822753906,292.1248779296875,286.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502714525908,6.146004150053841e-09,0.0012502652825787,-0.0149060534313321,0.0,0.0,0.0,-0.0091155869886279,60.0,3.446328401565552,-0.0,-1.0657813476200317e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.386004239786416e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.883931488730012e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,7.300254219444469e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.883910388452932e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,0.0004688495246227,287.8613586425781,294.1499938964844,289.88818359375,285.5007019042969,290.31103515625,291.87017822265625,286.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502158060669,6.140728370240822e-09,0.0012502096360549,-0.0148922428488731,0.0,0.0,0.0,-0.0091129187494516,60.0,3.359282255172729,-0.0,-1.0656865612190813e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,9.385632438352332e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.88354004221037e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.299964636331424e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.883518941933288e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,0.0004688309854827,287.8582763671875,294.1499938964844,289.8501892089844,285.4914855957031,290.3061218261719,291.640625,286.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501658638939,6.1359797243198955e-09,0.0012501596938818,-0.0148798134177923,0.0,0.0,0.0,-0.0091105168685317,60.0,3.2890465259552,-0.0,-1.0656012960907901e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.385307203046978e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,9.883197344606742e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.29971143300645e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,9.883176971925424e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,0.0004688147455453,287.8550720214844,294.1499938964844,289.8122863769531,285.482421875,290.30084228515625,291.4331359863281,286.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501219753175,6.131809282550193e-09,0.0012501158053055,-0.0148688964545726,0.0,0.0,0.0,-0.0091084083542227,60.0,3.225820541381836,-0.0,-1.0655266180492617e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
