time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078900,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.38503217184916e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,9.882907761493698e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,7.299497519852594e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.882887388812378e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,0.0004688010085374,287.85174560546875,294.1499938964844,289.7744445800781,285.4734802246094,290.29522705078125,291.2452697753906,286.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500848388299,6.128265450655591e-09,0.0012500786688178,-0.0148596204817295,0.0,0.0,0.0,-0.0091066164895892,60.0,3.165871381759644,-0.0,-1.065463237637232e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.38481098273769e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.882674930850044e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.299325079657137e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.882654558168724e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004687899781856,287.84832763671875,294.1499938964844,289.7366638183594,285.4646911621094,290.2892150878906,291.0746765136719,286.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500548036769,6.1253939698246995e-09,0.0012500487500801,-0.0148521037772297,0.0,0.0,0.0,-0.0091051654890179,60.0,3.1078405380249023,-0.0,-1.0654121496145309e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.384647273691372e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.882501763058826e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.299197750398889e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.882481390377508e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,0.0004687817709054,287.8448181152344,294.1499938964844,289.698974609375,285.4559936523437,290.2828674316406,290.9193725585937,286.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500324519351,6.1232374726216684e-09,0.001250026281923,-0.0148464580997824,0.0,0.0,0.0,-0.0091040767729282,60.0,3.051187038421631,-0.0,-1.0653739934696205e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,9.384543227497488e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.882392623694614e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,7.299116987269372e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.882372251013294e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0004687766195274,287.8411865234375,294.1499938964844,289.661376953125,285.44744873046875,290.27618408203125,290.7774658203125,286.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500181328505,6.121835927075381e-09,0.0012500119628384,-0.0148427886888384,0.0,0.0,0.0,-0.0091033698990941,60.0,2.9956696033477783,-0.0,-1.0653495507995105e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.38450320973061e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.88234969554469e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,7.29908497305587e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.882330050459132e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004687745822593,287.8374938964844,294.1499938964844,289.62384033203125,285.43896484375,290.2691345214844,290.64764404296875,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500121956691,6.121225304411837e-09,0.001250006025657,-0.0148411905393004,0.0,0.0,0.0,-0.009103063493967,60.0,2.9412012100219727,-0.0,-1.0653394610926625e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.38452867558226e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.882376616587862e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.299105345737189e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.882356971502304e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004687758919317,287.83367919921875,294.1499938964844,289.5863647460937,285.4306030273437,290.2617492675781,290.52838134765625,286.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500151060521,6.121438911321775e-09,0.0012500089360401,-0.0148417493328452,0.0,0.0,0.0,-0.0091031743213534,60.0,2.887695074081421,-0.0,-1.0653443638375393e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,9.384622535435484e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8308410644531,0.0,0.0,9.882475569611417e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.299178105313331e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,9.882455924525856e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0004687805776484,287.8298034667969,294.1499938964844,289.5489807128906,285.4223022460937,290.2540588378906,290.41845703125,286.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500270968303,6.122505169514625e-09,0.0012500209268182,-0.0148445395752787,0.0,0.0,0.0,-0.009103718213737,60.0,2.835108518600464,-0.0,-1.0653648274683293e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.384786244481802e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.882648009806871e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,7.299305434571579e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,9.882628364721312e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004687887558247,287.82586669921875,294.1499938964844,289.5116577148437,285.4140930175781,290.2460021972656,290.3168029785156,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500484008342,6.1244489479861394e-09,0.0012500422308221,-0.0148496264591813,0.0,0.0,0.0,-0.0091047054156661,60.0,2.783395767211914,-0.0,-1.0654011362021265e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.385021985508502e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.882896119961516e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,7.299488788703457e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.882876474875955e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0004688005428761,287.8218078613281,294.1499938964844,289.47442626953125,285.4059143066406,290.2376403808594,290.22247314453125,286.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500792508944,6.127290230750759e-09,0.0012500730808824,-0.0148570630699396,0.0,0.0,0.0,-0.0091061471030116,60.0,2.7325243949890137,-0.0,-1.0654537874188465e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.385331213707104e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,9.883221355266868e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.299728895304725e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.883202437777072e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,0.00046881599701,287.8177185058594,294.1499938964844,289.4372863769531,285.3978271484375,290.2289428710937,290.1346130371094,286.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501198798418,6.131045449109251e-09,0.0012501137098297,-0.0148668913170695,0.0,0.0,0.0,-0.0091080516576766,60.0,2.68245267868042,-0.0,-1.065523065335583e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.38571392907761e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.883625170914456e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,7.300026481971145e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.883605525828898e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0004688351182267,287.8135681152344,294.1499938964844,289.4001770019531,285.3897705078125,290.2199401855469,290.0525207519531,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501704040914,6.135725261202651e-09,0.0012501642340794,-0.0148791400715708,0.0,0.0,0.0,-0.0091104246675968,60.0,2.6331558227539062,-0.0,-1.0656091120608842e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.386171586811544e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.884106839308517e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,7.300382276298478e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.884087194222956e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,0.0004688579938374,287.809326171875,294.1499938964844,289.3631896972656,285.3817443847656,290.21063232421875,289.9755249023437,286.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502308236435,6.141336328369107e-09,0.0012502246536314,-0.0148938270285725,0.0,0.0,0.0,-0.0091132698580622,60.0,2.5845980644226074,-0.0,-1.0657121407575688e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.3867041869089e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.884667088044809e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,7.300795550690964e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.884647442959248e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0004688845656346,287.8050537109375,294.1499938964844,289.3262634277344,285.3737487792969,290.2010192871094,289.9030456542969,286.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503011384978,6.147880871054667e-09,0.0012502949684858,-0.0149109568446874,0.0,0.0,0.0,-0.009116587229073,60.0,2.5367507934570312,-0.0,-1.065832080371365e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.387310274178162e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,9.885305917123333e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.301267760340124e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.885286272037774e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0004689148918259,287.8007202148437,294.1499938964844,289.2893981933594,285.3657531738281,290.19110107421875,289.83453369140625,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503814650699,6.155355336545654e-09,0.0012503752950578,-0.0149305202066898,0.0,0.0,0.0,-0.009120374917984,60.0,2.489581823348999,-0.0,-1.065969001956546e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.38799130381085e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.886021871352568e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,7.301796722458676e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,9.886002953862771e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.0004689488850999,287.7963256835937,294.1499938964844,289.25262451171875,285.3577880859375,290.18084716796875,289.76959228515625,286.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250471570529,6.163751287147079e-09,0.0012504654005169,-0.0149524956941604,0.0,0.0,0.0,-0.0091246301308274,60.0,2.44307541847229,-0.0,-1.0661226212960173e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.388744365423918e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.886814950732514e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.302381709450856e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.886796033242716e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,0.0004689864872489,287.7918701171875,294.1499938964844,289.2159118652344,285.3498229980469,290.1703491210937,289.7077941894531,286.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505713384598,6.1730554001826485e-09,0.0012505651684477,-0.014976848848164,0.0,0.0,0.0,-0.0091293454170227,60.0,2.397197961807251,-0.0,-1.0662927962812321e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.389568003825843e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.887682972475886e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.303022721316665e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.88766405498609e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.000469027669169,287.7873840332031,294.1499938964844,289.1792907714844,285.34185791015625,290.1595153808594,289.6488037109375,286.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506805360317,6.183249467994756e-09,0.0012506743660196,-0.0150035303086042,0.0,0.0,0.0,-0.0091345105320215,60.0,2.351929187774658,-0.0,-1.0664791005865487e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.390461491420864e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.8886237537954e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,7.30371757526882e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.888604836305603e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004690723144449,287.7828674316406,294.1499938964844,289.1427307128906,285.3338623046875,290.1484375,289.59228515625,286.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507990468293,6.194309065676862e-09,0.0012507928768172,-0.015032478608191,0.0,0.0,0.0,-0.0091401142999529,60.0,2.307246208190918,-0.0,-1.066681249994872e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.3914226454217e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.889635111903772e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.304464816115797e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.889616922009736e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0004691203066613,287.7782897949219,294.1499938964844,289.10626220703125,285.3258361816406,290.1370544433594,289.5379943847656,286.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509265216067,6.206206215608745e-09,0.0012509202351793,-0.0150636183097958,0.0,0.0,0.0,-0.0091461427509784,60.0,2.2631285190582275,-0.0,-1.0668986050177409e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.392447100253776e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.890714136417957e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,7.30526153347455e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.89069594652392e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,0.0004691715002991,287.7737121582031,294.1499938964844,289.0698547363281,285.3177795410156,290.1253967285156,289.4856262207031,286.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510624947026,6.218906722921247e-09,0.0012510562082752,-0.0150968609377741,0.0,0.0,0.0,-0.0091525772586464,60.0,2.219552516937256,-0.0,-1.067130526166693e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.393533400725572e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.891857916954903e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,7.306106272153556e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.89183972706087e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,0.000469225749839,287.7690734863281,294.1499938964844,289.03350830078125,285.3096923828125,290.1134338378906,289.4350280761719,286.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251206616871,6.232371507763901e-09,0.0012512003304436,-0.0151321049779653,0.0,0.0,0.0,-0.0091593991965055,60.0,2.176504611968994,-0.0,-1.0673764450075397e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.394677181262524e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.893062087940052e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,7.30699539417401e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.893043898046015e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004692828806582,287.764404296875,294.1499938964844,288.9972839355469,285.3015441894531,290.1012268066406,289.385986328125,286.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513584224507,6.246557493483351e-09,0.0012513521360233,-0.0151692349463701,0.0,0.0,0.0,-0.0091665862128138,60.0,2.1339588165283203,-0.0,-1.0676355088889977e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.395874076290056e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.89432301139459e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,7.307926716748625e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.894304821500556e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,0.0004693426890298,287.7597045898437,294.1499938964844,288.9610900878906,285.2933349609375,290.0887451171875,289.3383178710937,286.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515174457803,6.261414942088095e-09,0.0012515111593529,-0.0152081232517957,0.0,0.0,0.0,-0.0091741140931844,60.0,2.0918991565704346,-0.0,-1.0679067941055109e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,9.397121175425129e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.895635594148187e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.308896601898596e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.895618131849916e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0004694050003308,287.7549743652344,294.1499938964844,288.92498779296875,285.2850646972656,290.0760192871094,289.2918395996094,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516829883679,6.276891451051369e-09,0.0012516767019405,-0.0152486329898238,0.0,0.0,0.0,-0.0091819548979401,60.0,2.050304412841797,-0.0,-1.0681893769515229e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.398411930305885e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,9.896994743030518e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,7.309899956453592e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,9.896977280732244e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.0004694694653153,287.7502136230469,294.1499938964844,288.88897705078125,285.2767333984375,290.06298828125,289.2464904785156,286.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518543517217,6.292913745653551e-09,0.0012518480652943,-0.0152905695140361,0.0,0.0,0.0,-0.0091900713741779,60.0,2.0091652870178223,-0.0,-1.0684819784501089e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.399736154591665e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,9.898388816509396e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.31093023205176e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,9.898371354211122e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004695356183219,287.7454528808594,294.1499938964844,288.85302734375,285.268310546875,290.0497436523437,289.2020874023437,286.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520302552729,6.309354372291409e-09,0.0012520238524302,-0.0153336012735962,0.0,0.0,0.0,-0.0091984001919627,60.0,1.968456506729126,-0.0,-1.0687821827559676e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.401082206750289e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,9.8998069006484e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.31197651475668e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.899789438350126e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,0.0004696028481703,287.7406616210937,294.1499938964844,288.8171691894531,285.2597961425781,290.0362243652344,289.1585998535156,286.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522089527919,6.326071222417795e-09,0.0012522026663646,-0.0153773557394742,0.0,0.0,0.0,-0.0092068687081336,60.0,1.9281708002090447,-0.0,-1.06908743191525e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.402439172845334e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,9.901235171128064e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,7.313032256206498e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.90121770882979e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,0.0004696706309914,287.73583984375,294.1499938964844,288.7813720703125,285.2511901855469,290.0224609375,289.1158752441406,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523891637101,6.342921743396346e-09,0.0012523828772827,-0.0154214603826403,0.0,0.0,0.0,-0.0092154061421751,60.0,1.888283133506775,-0.0,-1.0693951679741077e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.403795411344618e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.902663441607729e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.314086542464793e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.902645979309456e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004697383847087,287.73101806640625,294.1499938964844,288.7456359863281,285.2424621582031,290.0084533691406,289.0738525390625,286.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525693746283,6.359764714858329e-09,0.0012525629717856,-0.0154655454680323,0.0,0.0,0.0,-0.0092239379882812,60.0,1.8487871885299685,-0.0,-1.0697028329786917e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.405139280715956e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.904078615363689e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,7.315132097573951e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,9.904061153065412e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0004698055272456,287.7261657714844,294.1499938964844,288.7099914550781,285.2336120605469,289.9941711425781,289.032470703125,286.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527478393167,6.376457140078173e-09,0.001252741436474,-0.0155092356726527,0.0,0.0,0.0,-0.0092323943972587,60.0,1.8096598386764529,-0.0,-1.0700077268666065e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.406459867022932e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.90546977845952e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.316158735193312e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.905452316161244e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004698715056292,287.7213134765625,294.1499938964844,288.6744384765625,285.22467041015625,289.97967529296875,288.9916687011719,286.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529232772067,6.3928591309547755e-09,0.001252916874364,-0.0155521659180521,0.0,0.0,0.0,-0.0092407036572694,60.0,1.770893096923828,-0.0,-1.07030743379255e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.40774625632912e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.90682383417152e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,7.317159179365262e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.906807099469006e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004699357668869,287.7164306640625,294.1499938964844,288.6389465332031,285.215576171875,289.9649658203125,288.9513854980469,286.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530940584838,6.408831687565453e-09,0.0012530876556411,-0.0155939729884266,0.0,0.0,0.0,-0.0092487959191203,60.0,1.7324706315994265,-0.0,-1.0705993247484002e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.4089875346981e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.908130596159026e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.318124698940665e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.908113861456512e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,0.0004699977580457,287.7115783691406,294.1499938964844,288.603515625,285.20635986328125,289.9499816894531,288.9115905761719,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532589025795,6.424238030433571e-09,0.0012532524997368,-0.0156342964619398,0.0,0.0,0.0,-0.0092566013336181,60.0,1.6943812370300293,-0.0,-1.070880912834582e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,9.410172060597688e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.909378422889858e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.31904583517462e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.909361688187346e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004700569552369,287.7066955566406,294.1499938964844,288.56817626953125,285.1969909667969,289.9347839355469,288.8721923828125,286.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534161796793,6.438944044617756e-09,0.0012534097768366,-0.0156727880239486,0.0,0.0,0.0,-0.0092640509828925,60.0,1.6566122770309448,-0.0,-1.07114971115152e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.411290375282988e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.910555672831832e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,7.319915312109515e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.91053893812932e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0004701128054875,287.7017822265625,294.1499938964844,288.5329284667969,285.1874694824219,289.9193725585937,288.8332214355469,286.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535646092146,6.452817835622682e-09,0.0012535582063719,-0.0157091002911329,0.0,0.0,0.0,-0.0092710796743631,60.0,1.6191556453704834,-0.0,-1.07140344596246e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.412331564817578e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.911652159644292e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,7.320725126191974e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.911635424941778e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,0.0004701648140326,287.6968994140625,294.1499938964844,288.49774169921875,285.17779541015625,289.9037170410156,288.79461669921875,286.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537027942016,6.465730617577492e-09,0.0012536963913589,-0.0157428979873657,0.0,0.0,0.0,-0.0092776222154498,60.0,1.581994891166687,-0.0,-1.0716396303678269e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.413286170456558e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.91265696939081e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,7.32146727386862e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.912640234688296e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004702124861069,287.6919860839844,294.1499938964844,288.4626159667969,285.1679382324219,289.88787841796875,288.7563171386719,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538294540718,6.477557601414219e-09,0.0012538229348137,-0.0157738532871007,0.0,0.0,0.0,-0.0092836143448948,60.0,1.5451245307922363,-0.0,-1.0718560616851393e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.414143278263508e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.91355991573073e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,7.32213375158608e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.913543181028216e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,0.0004702553269453,287.6871032714844,294.1499938964844,288.4275817871094,285.1579284667969,289.8717956542969,288.7183837890625,286.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539430754259,6.488177106689363e-09,0.0012539366725832,-0.0158016495406627,0.0,0.0,0.0,-0.0092889945954084,60.0,1.50853168964386,-0.0,-1.0720504661776432e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,9.414894884685054e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.914350812323391e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.322718010982499e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.91433407762088e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,0.0004702928708866,287.68218994140625,294.1499938964844,288.3926086425781,285.147705078125,289.8554992675781,288.68072509765625,286.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540427269414,6.497472782029945e-09,0.0012540362076833,-0.015825979411602,0.0,0.0,0.0,-0.0092937042936682,60.0,1.4722100496292114,-0.0,-1.0722207122171318e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
